id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-17;279.38000000;258.05000000;;4046.28000000;3606.00000000;0E-8;0E-8;3606.00000000;0E-8;5563.58007813;5477.66992188;484.92001343;3.68200000;83.14710000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-17;344.94000000;309.90000000;;178.03000000;145.00000000;6.00000000;0E-8;151.00000000;0E-8;169.45000000;;169.45000000;0.17700000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-17;257.28000000;236.47000000;;4449.58984375;3966.00000000;0E-8;4.00000000;3970.00000000;;5366.47998047;5280.56982422;677.73999023;8.40900000;90.69680000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-17;217.54000000;98.20000000;;6101.43000000;6938.00000000;0E-8;;6938.00000000;;6231.24023438;6145.33007813;1165.31994629;-9.07200000;111.80060000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-17;279.76998901;224.29000000;17.88999939;223.32000732;80.00000000;0E-8;0E-8;80.00000000;0E-8;247.13999939;;247.13999939;4.76000000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-17;395.07998657;151.90000000;;110.22000122;76.00000000;12.00000000;;88.00000000;;106.29000092;;106.29000092;0.06800000;0.11680000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-17;412.11000000;320.35000000;;104.04000000;80.00000000;9.00000000;14.00000000;103.00000000;;78.26999664;;78.26999664;0.01400000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-17;320.30000000;181.35000000;;104.04000000;80.00000000;1.00000000;;81.00000000;;78.26999664;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-17;354.79998779;249.01000000;;58.68999863;60.00000000;0E-8;1.00000000;61.00000000;0E-8;61.11000061;;61.11000061;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-17;616.15002441;578.30000000;108.01999664;275.95001221;151.05999756;119.72000122;0E-8;270.77999878;0E-8;279.51000977;;279.51000977;-0.10300000;1.11480000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-17;562.29000000;515.24000000;43.53000000;1334.37000000;164.00000000;0E-8;0E-8;164.00000000;;1435.04003906;;1152.79003906;5.96100000;3.96230000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-17;821.73000000;637.87000000;45.10000000;41.84999847;15.00000000;0E-8;1.00000000;15.00000000;;43.40000153;;43.40000153;0.63900000;0.17190000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-17;761.25000000;;32.13000000;9.88400000;;0E-8;;12.00000000;;34.00000000;;34.00000000;0E-8;3.81940000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-17;742.60998535;;62.59000015;18.44000053;;0E-8;;18.44000053;;31.58000000;85.91000000;31.58000000;0.48700000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-17;733.65000000;;59.90000000;11.00000000;;0E-8;;12.92000008;;22.69000000;;22.69000000;0.19200000;10.29940000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-17;711.54000000;;42.10000000;331.07400000;;332.00000000;;332.00000000;;335.01000000;;331.08300000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-17;446.98000000;427.25000000;52.14000000;456.25000000;239.00000000;0E-8;0E-8;239.00000000;0E-8;585.92000000;502.68000000;287.00000000;2.96800000;46.09900000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-17;427.06000000;404.16000000;;327.84000000;307.00000000;0E-8;0E-8;307.00000000;0E-8;578.40002441;494.60000610;51.77000046;0.78700000;47.63680000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-17;403.66000000;380.83000000;;406.85000000;394.00000000;0E-8;0E-8;394.00000000;0E-8;622.79998779;545.46002197;99.59999847;1.49700000;49.41770000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-17;380.55000000;356.78000000;18.63000000;513.03002930;359.67999268;0E-8;0E-8;359.67999268;0E-8;505.22000122;434.94000244;55.08000183;5.96700000;50.29970000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-17;357.06000000;324.83000000;;347.00000000;347.00000000;0E-8;0E-8;347.00000000;0E-8;448.29000854;389.23999023;21.73999977;2.48200000;50.84320000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-17;319.94000244;279.59000000;0E-8;571.53002930;200.00000000;0E-8;0E-8;200.00000000;130.00000000;331.54000854;178.55000305;23.54999924;5.92500000;51.93610000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-17;727.27000000;1.43000000;;23.00000000;6.17000008;0E-8;;6.00000000;;0E-8;93.08000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-17;435.29400000;334.51000000;26.65000000;908.09000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;917.71997070;;917.71997070;10.90400000;2.63350000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-17;332.64000000;287.41000000;;374.66000366;311.00000000;0E-8;;311.00000000;;1202.06005859;;225.80999756;1.76400000;2.73420000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-17;286.70000000;262.96000000;;596.00000000;596.00000000;0E-8;;596.00000000;;1494.10998535;;221.77000427;1.33200000;2.86480000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-17;262.77000000;236.82000000;87.13999939;2444.37011719;2265.00000000;309.00000000;;2574.00000000;;3326.80004883;;1750.00000000;3.47000000;4.56060000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-17;212.27999878;178.84000000;;4344.64013672;2924.46997070;491.11999512;0E-8;3415.58007813;;5305.10009766;;1834.68005371;7.35500000;6.56450000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-17;837.04000000;;47.64000000;15.78000000;13.00000000;0E-8;0E-8;13.00000000;;14.18999958;;14.18999958;-0.07800000;0.05940000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-17;318.72000000;112.83000000;;45.82000000;38.00000000;0E-8;8.00000000;46.00000000;0E-8;42.78000000;;42.78000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-17;724.36999512;604.39000000;47.70000076;121.15000153;484.00000000;0E-8;0E-8;484.00000000;;136.89999390;;136.89999390;-0.33500000;5.98060000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-17;604.09997559;494.23000000;41.09000015;553.71000000;536.00000000;0E-8;0E-8;536.00000000;-32.00000000;176.89999390;197.86000061;38.70000076;-0.12500000;6.06060000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-17;798.97998047;706.73000000;58.27999878;19.63999939;16.51000023;0E-8;6.71999979;23.22999954;;21.50000000;;21.50000000;0.02900000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-17;705.63000000;604.31000000;;27.38000000;0E-8;23.00000000;6.00000000;29.00000000;;23.38999939;;1.88000000;0.00600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-17;604.25000000;538.41000000;26.99000000;40.50000000;0E-8;0E-8;10.00000000;10.00000000;32.00000000;30.96999931;10.00000000;7.55999994;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-17;494.13000488;396.61000000;46.02999878;482.20999146;463.00000000;0E-8;;463.00000000;;218.74000549;;6.28999996;-0.34600000;6.75060000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-17;396.50000000;324.41000000;;468.25000000;397.00000000;1.00000000;;398.00000000;;225.75999451;;2.49000001;-0.16600000;6.88060000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-17;323.90000000;258.70000000;;500.72000122;580.00000000;0E-8;0E-8;580.00000000;;244.41999817;;15.65999985;-0.78600000;7.92060000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-17;258.74000000;241.80000000;;599.01000000;592.00000000;0E-8;0E-8;592.00000000;0E-8;252.91999817;;6.26000023;0E-8;8.66290000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-17;488.44000244;;71.58000183;3.38000011;;14.00000000;;30.00000000;;11.97000027;;11.97000027;-0.70100000;0.03190000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-17;316.84000000;279.38000000;44.58000000;66.90000000;100.00000000;0E-8;;100.00000000;;43.91999817;;32.27000000;-5.19800000;0.56610000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-17;279.48000000;183.57000000;;101.42000000;102.00000000;0E-8;;102.00000000;;44.47000122;;0.22000000;-0.08600000;0.58680000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-17;182.22000000;94.33000000;;123.62000000;122.00000000;0E-8;;122.00000000;;51.15000153;;5.19000006;-0.58800000;0.89030000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-17;92.25000000;54.34000000;;112.16999817;108.00000000;0E-8;0E-8;108.00000000;;57.13000107;;5.76999998;-0.64100000;1.32520000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-17;240.00000000;147.53000000;;33.33000183;10.00000000;0E-8;18.00000000;28.00000000;0E-8;33.99000168;;33.99000168;-0.13400000;0.79870000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-17;147.74000549;105.55000000;;54.38000107;22.00000000;20.00000000;0E-8;42.00000000;0E-8;55.25999832;;17.52000046;-0.01500000;1.97840000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-17;103.11000061;69.22000000;;34.81999969;15.00000000;0E-8;28.00000000;43.00000000;0E-8;60.15000153;;2.23000002;-0.05700000;2.42970000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-17;630.12000000;511.83000000;42.56000000;67.44000000;58.00000000;0E-8;18.00000000;76.00000000;;74.59999847;;74.59999847;-0.36900000;1.49450000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-17;702.84997559;659.16000000;13.14999962;68.66000366;30.32999992;0E-8;13.00000000;43.33000183;0E-8;71.40000153;;71.40000153;-0.57700000;1.99350000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-17;658.84002686;474.05000000;76.80000305;38.16999817;0E-8;2.17000008;0E-8;2.17000008;0E-8;80.19000244;;7.57999992;-0.82100000;2.06160000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-17;632.20001221;480.67000000;45.13000107;55.31000137;174.96000671;7.51000023;0E-8;182.46000671;0E-8;56.25999832;;56.25999832;-1.89800000;0.75100000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-17;472.98001099;375.61000000;50.24000168;231.33999634;412.00000000;0E-8;;412.00000000;;181.05000305;;36.56999969;-0.68800000;3.33060000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-17;368.14001465;264.51000000;;439.00000000;439.00000000;0E-8;;439.00000000;;204.33999634;;11.42000008;-4.12000000;5.82480000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-17;592.36999512;335.78000000;48.18000031;9.96000004;61.00000000;0E-8;;61.00000000;;7.09999990;;7.09999990;-2.03600000;0.70680000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-17;327.71000000;264.51000000;;69.46000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;12.19999981;;5.07999992;-0.17000000;0.81060000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-17;264.36000000;211.36000000;;534.28002930;465.69000244;86.76000214;0E-8;552.45001221;0E-8;268.54000854;;39.15999985;-2.59900000;7.52870000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-17;545.83000000;426.09000000;35.20000000;15.11999989;14.69999981;0E-8;1.00000000;15.69999981;0E-8;14.88000011;;14.88000011;-0.01700000;0.10940000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-17;154.55999756;132.09000000;;64.05999756;51.00000000;0E-8;0E-8;51.00000000;0E-8;59.54000092;;59.54000092;-0.17500000;1.13710000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-17;127.41000000;97.84000000;;51.00000000;0E-8;51.00000000;0E-8;51.00000000;0E-8;61.20999908;;2.22000003;-0.27400000;1.29770000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-18;109.44000000;28.11000000;;318.29000000;334.03000000;0E-8;0E-8;334.03000000;0E-8;501.04000854;;257.17999268;-0.69000000;1.34810000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-18;116.09999847;6.79000000;122.12999725;866.75000000;161.78999329;891.00000000;;1052.79000000;13.00000000;865.00000000;;865.00000000;-1.75200000;4.25520000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-18;301.36000000;260.38000000;51.73000000;471.82998657;576.00000000;0E-8;;576.00000000;;525.94000244;;525.94000244;7.39200000;0.87320000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-18;387.61000000;361.67000000;43.66000000;2350.00000000;810.00000000;0E-8;;810.00000000;;2986.84008789;;2253.84008789;212.75900000;27.23060000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-18;301.88000000;251.65000000;54.07000000;700.00000000;632.00000000;0E-8;;632.00000000;;2763.59008789;;0E-8;53.33900000;76.69680000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-18;251.57000000;229.92000000;;602.13000488;27.00000000;0E-8;;27.00000000;605.00000000;2651.21997070;;0E-8;;78.80190000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-18;230.20000000;140.40000000;;17.36000061;0E-8;0E-8;;0E-8;;2651.21997070;;0E-8;0.36800000;78.86190000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-18;251.44000000;137.68000000;;575.13000000;633.00000000;0E-8;;633.00000000;;2651.21997070;;;;78.86190000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-18;137.43000000;14.19000000;;633.00000000;801.00000000;0E-8;;801.00000000;;2624.29003906;;0E-8;4.42000000;79.17970000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-18;58.30000000;42.19000000;;622.00000000;622.00000000;0E-8;;622.00000000;;690.30999756;;690.30999756;0.77800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-18;42.00000000;21.17000000;;608.36999512;234.00000000;413.00000000;0E-8;647.48999023;0E-8;692.57000732;;2.08999991;;0.00900000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-18;20.31999969;2.91000000;;648.94000244;662.00000000;0E-8;0E-8;662.00000000;0E-8;698.73999023;;5.57999992;0.30100000;0.01900000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-18;48.97999954;27.82000000;54.06999969;1084.79003906;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1156.56994629;;1156.56994629;26.77900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-18;32.11000061;13.06000000;97.69999695;385.27999878;121.00000000;321.00000000;0E-8;442.00000000;0E-8;381.98999023;;381.98999023;1.77200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-18;30.14999962;2.80000000;;698.31000000;621.00000000;48.00000000;45.00000000;714.00000000;;740.58001709;;740.58001709;0.33700000;0.84190000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-18;94.62000275;4.08000000;;0E-8;6885.92000000;0E-8;0E-8;6886.00000000;0E-8;0E-8;7518.89990234;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-18;95.65000000;82.66000000;;8562.36035156;927.08000000;0E-8;3.00000000;930.00000000;7075.89000000;8419.08007813;900.19000000;8419.08007813;0E-8;6.16900000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-18;153.25999451;134.64000000;;6097.87011719;4185.00000000;2748.00000000;;6933.00000000;;6871.72998047;;1632.39001465;6.38900000;8.01970000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-18;63.29000000;7.22000000;35.36000000;13216.62988281;9162.00000000;0E-8;0E-8;9162.00000000;0E-8;13775.90039063;;6783.02001953;11.69200000;24.45190000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-18;479.16000366;304.11000000;;32.38999939;28.00000000;0E-8;3.00000000;31.00000000;0E-8;32.93999863;;32.93999863;0.03300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-18;88.75000000;72.78000000;;17612.60937500;17438.33984375;0E-8;174.27000427;17612.60937500;0E-8;17556.11914063;;17556.11914063;-8.09000000;59.59870000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-18;71.29000000;53.22000000;;18203.00000000;17622.00000000;0E-8;581.00000000;18203.00000000;0E-8;18029.40039063;;366.23999023;-9.13300000;59.59870000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-18;80.98000336;55.78000000;6.80999994;571.01000977;351.20001221;0E-8;0E-8;351.20001221;0E-8;549.90002441;;549.90002441;3.22500000;0.36900000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-18;265.22000000;204.83000000;37.39000000;121.22000000;82.00000000;0E-8;26.00000000;108.00000000;0E-8;120.95000000;;120.95000000;1.20800000;0.24900000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-18;213.51000000;114.60000000;;339.97000000;210.00000000;130.00000000;0E-8;340.00000000;0E-8;340.15000000;;340.15000000;0.00500000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-18;297.49000000;272.35000000;45.96000000;1105.60998535;699.00000000;21.00000000;0E-8;720.00000000;0E-8;1232.23999023;;1232.23999023;0E-8;3.49520000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-18;271.64000000;249.72000000;;939.13000488;1023.97998047;8.72999954;8.00000000;1032.70996094;;1331.80004883;;114.47000122;0E-8;3.49520000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-18;220.44000000;165.09000000;;3778.64990234;3665.00000000;165.00000000;0E-8;3830.00000000;0E-8;3665.13989258;;2467.03002930;3.04200000;3.56420000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-18;161.46000000;138.33000000;;3755.14000000;2548.00000000;1200.00000000;;3748.00000000;;3589.60009766;;22.39999962;0E-8;3.56420000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-18;313.58000000;278.58000000;;145.99000000;0E-8;149.00000000;0E-8;149.00000000;0E-8;196.77000427;;196.77000427;-0.01600000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-18;493.85000000;377.70000000;;104.83000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;106.69999695;;106.69999695;-0.00900000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-18;372.89000000;256.92000000;;109.12000000;82.00000000;27.00000000;;109.00000000;;109.65000153;;2.40000000;-0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-18;361.72000000;;;172.00000000;;100.00000000;;170.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-18;353.74000000;;;107.73000000;119.00000000;1.00000000;;120.00000000;;204.13999939;;204.13999939;-0.04500000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-18;257.52000000;207.80000000;97.98000000;234.19000000;126.00000000;95.00000000;0E-8;221.00000000;0E-8;208.97999573;;0E-8;-0.03900000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-18;184.66000000;;;818.63000000;703.00000000;132.00000000;1.00000000;835.00000000;;813.79998779;;240.27000427;-0.01100000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-18;89.88000000;62.41000000;;1087.00000000;1071.00000000;0E-8;16.00000000;1087.00000000;;965.25000000;;102.75000000;-0.12900000;4.48580000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-18;60.41000000;40.51000000;;1199.34000000;1078.00000000;124.00000000;;1202.00000000;;1152.16003418;;183.88999939;-0.04000000;5.00940000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-18;905.30999756;885.71000000;32.38999939;248.03999329;61.00000000;0E-8;;61.00000000;;218.72999573;;218.72999573;0.13200000;0.18390000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-18;885.59000000;856.49000000;;67.50700000;69.00000000;0E-8;0E-8;69.00000000;;218.72999573;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-18;807.82000000;768.89000000;;545.73000000;520.00000000;77.00000000;;597.00000000;;672.77001953;;486.45999146;0.21100000;0.81390000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-18;756.41000000;670.94000000;24.84000000;1490.98000000;447.00000000;0E-8;0E-8;447.00000000;0E-8;1376.47998047;;937.11999512;8.85600000;3.77940000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-18;657.39000000;620.21000000;27.70000000;605.33000000;397.00000000;0E-8;0E-8;397.00000000;0E-8;1252.95996094;;91.38999939;1.83800000;4.35840000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-18;620.04000000;557.64000000;;395.42000000;385.00000000;0E-8;0E-8;385.00000000;0E-8;1241.68994141;;21.09000015;0.41300000;4.41940000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-18;557.63000488;512.49000000;;426.77999878;399.00000000;0E-8;;399.00000000;;1224.20996094;;8.72999954;0.37300000;4.45840000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-18;511.89000000;494.28000000;;480.54000000;531.00000000;0E-8;2.00000000;531.00000000;;1192.85998535;;24.96999931;0.63600000;4.55940000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-18;494.27999878;393.24000000;;611.13000488;430.00000000;0E-8;;430.00000000;;1174.23999023;;55.75000000;2.58500000;4.73940000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-18;466.35000610;442.96000000;;428.88000488;493.00000000;0E-8;0E-8;493.00000000;0E-8;1229.75000000;;124.91000366;1.96700000;6.16290000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-18;842.92000000;749.70000000;40.78000000;106.06000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;128.31000000;;128.31000000;0.21200000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-18;664.54000000;579.33000000;;112.37000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;183.15000000;;81.01000000;0.01000000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-18;572.43000000;547.41000000;;113.11000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;176.20000000;;2.75000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-18;429.94000244;380.63000000;10.10000038;771.92000000;824.00000000;0E-8;0E-8;824.00000000;0E-8;1443.72998047;;281.98999023;2.27400000;13.28940000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-18;374.61199951;323.17000000;10.31999969;1105.97998047;913.00000000;0E-8;0E-8;913.00000000;0E-8;1541.93005371;;273.60998535;4.89600000;15.88320000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-18;555.02001953;360.79000000;;33.41999817;32.00000000;0E-8;2.00000000;34.00000000;;39.65999985;;39.65999985;0E-8;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-18;487.36000000;330.67000000;32.61000000;247.00000000;53.00000000;0E-8;;53.00000000;;246.79000000;;246.79000000;-0.34200000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-18;86.01000000;34.50000000;;129.57000732;140.22000122;0E-8;0E-8;140.22000122;0E-8;126.94000244;;126.94000244;-0.02300000;0.57580000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-18;699.13000488;625.05000000;18.36000061;86.06999969;33.00000000;0E-8;0E-8;33.00000000;;82.79000092;;82.79000092;-1.97800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-18;610.19000000;575.82000000;21.32000000;39.57000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;88.45999908;;12.03999996;-0.13400000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-18;610.15997314;556.73000000;27.29000092;28.31999969;4.00000000;0E-8;0E-8;4.00000000;8.00000000;27.23999977;;27.23999977;-0.43900000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-18;455.75000000;393.67000000;41.49000168;374.51000977;95.00000000;0E-8;0E-8;95.00000000;0E-8;408.60000610;;329.08999634;-0.37900000;6.28870000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-18;352.76000000;350.48000000;;411.11000000;;414.00000000;0E-8;414.00000000;0E-8;358.73001099;;105.93000031;-0.00300000;6.90970000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-18;659.34000000;527.12000000;;100.54000000;45.00000000;54.00000000;2.00000000;101.00000000;;100.59000000;;100.59000000;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-18;438.12000000;356.84000000;;235.00000000;32.00000000;190.00000000;13.00000000;235.00000000;;213.03999329;;114.65000153;-0.00100000;0.80190000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-18;251.30000000;236.31000000;80.00000000;952.79000000;208.00000000;566.00000000;0E-8;774.00000000;202.77000000;1042.38000488;827.38000488;445.86999512;;8.65550000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-18;249.58000000;139.50000000;;202.73000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;0.02000000;202.77000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-18;139.14000000;110.10000000;;1049.22000000;189.00000000;877.00000000;0E-8;1066.00000000;0E-8;1147.63000488;932.63000488;181.22999573;0.01400000;8.78840000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-18;362.84000000;;59.39000000;46.99000000;;0E-8;0E-8;0E-8;118.00000000;193.50999451;328.51000977;61.50999832;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-18;398.52000000;362.79000000;;130.49700000;;0E-8;0E-8;135.00000000;;355.00000000;190.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-18;398.50000000;86.82000000;;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;62.11999893;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-18;448.30000000;;109.68000000;152.86999512;0E-8;157.00000000;;184.00000000;27.00000000;132.00000000;;132.00000000;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-18;413.05000000;;87.06000000;47.15000000;;0E-8;0E-8;24.00000000;-27.00000000;62.11999893;87.12000275;62.11999893;-0.25500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-18;398.50000000;90.17000000;;47.15000000;60.00000000;;0E-8;60.00000000;;62.11999893;51.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-18;86.23000000;48.19000000;;47.15000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;62.11999893;195.00000000;;-0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-18;151.00000000;126.53000000;;203.00000000;159.00000000;0E-8;;159.00000000;;206.58999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-18;791.45000000;754.88000000;32.14000000;330.02000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;357.85998535;;357.85998535;0.56400000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-18;735.55999756;674.60000000;8.77999973;143.75999451;94.00000000;0E-8;1.00000000;95.00000000;0E-8;543.29998779;;224.02000427;1.31100000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-18;627.21997070;519.38000000;16.61000061;520.60998535;86.00000000;0E-8;;86.00000000;;910.10998535;;445.42001343;1.64800000;1.12970000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-18;785.14000000;695.12000000;14.29000000;257.98001099;74.65000153;0E-8;;74.65000153;;281.42001343;;281.42001343;2.46300000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-18;694.88000000;623.76000000;61.66000000;106.66000000;118.00000000;0E-8;;118.00000000;;288.72000122;;14.11000000;0.52600000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-18;623.55000000;565.15000000;35.23000000;137.63000000;134.00000000;0E-8;10.00000000;144.00000000;;283.85998535;;1.76000000;0.32000000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-18;564.79000000;517.69000000;;158.81000000;169.00000000;0E-8;;169.00000000;;272.41000366;;4.23000000;0.52400000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-18;839.50000000;772.31000000;42.29999924;108.30999756;65.48999786;5.34999990;0E-8;70.83999634;0E-8;108.09999847;;108.09999847;2.80700000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-18;770.13000000;729.89000000;50.26000000;144.69000000;112.00000000;10.00000000;0E-8;122.00000000;0E-8;143.27999878;;38.66000000;0.97500000;0.71900000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-18;583.32000000;516.39000000;42.13000000;506.02000000;386.00000000;0E-8;0E-8;386.00000000;0E-8;488.44000244;;347.89999390;0.35200000;1.39900000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-18;503.64000000;434.21000000;23.64000000;936.31000000;469.00000000;0E-8;0E-8;469.00000000;0E-8;1920.11999512;;332.57000732;3.86000000;5.15390000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-18;430.80000000;396.36000000;;610.01000000;618.00000000;0E-8;;618.00000000;;1950.55004883;;74.12000275;0.84200000;5.46290000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-18;392.07000000;324.18000000;13.05000000;1536.83000000;1266.00000000;0E-8;;1266.00000000;;2884.06005859;;1013.96997070;4.56900000;11.25650000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-18;476.90000000;449.22000000;94.76000000;237.55999756;246.00000000;5.00000000;0E-8;251.00000000;0E-8;229.66000366;;229.66000366;0.16000000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-18;447.79000000;410.78000000;;264.07000732;44.00000000;223.00000000;0E-8;267.00000000;0E-8;241.80999756;;9.51000023;0.25300000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-18;353.79000854;326.99000000;;291.14999390;272.00000000;21.00000000;0E-8;293.00000000;0E-8;266.82998657;;17.72999954;-0.04100000;0.43100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-18;446.54998779;395.64000000;;209.77000427;189.03999329;0E-8;0E-8;189.03999329;0E-8;221.50000000;;221.50000000;0.81300000;0.25100000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-18;370.52000000;326.98000000;;217.52000000;238.00000000;0E-8;;238.00000000;;240.91999817;;18.47999954;0.44600000;0.29100000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-18;580.55000000;530.79000000;47.50000000;68.10000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;69.90000153;;69.90000153;0.24700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-18;561.71600342;531.66000000;21.37999916;78.86000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;87.01000000;;87.01000000;5.12500000;1.02100000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-18;531.47000000;504.84000000;;88.91000000;86.00000000;0E-8;1.00000000;87.00000000;0E-8;86.13999939;;2.97000003;0.20800000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-18;469.02000000;398.28000000;39.50000000;159.11000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;140.89999390;;61.61000061;2.64400000;1.71290000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-18;398.13000000;398.13000000;;106.97000000;105.00000000;0E-8;3.00000000;108.00000000;0E-8;141.94000244;;2.99000001;0.06300000;1.73480000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-18;384.10000610;365.93000000;;189.16000366;163.00000000;0E-8;0E-8;163.00000000;0E-8;214.91000366;;74.98000336;0.18000000;2.75060000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-18;366.06000000;350.97000000;;169.90000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;217.60000610;;5.88000011;0.30600000;2.88190000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-18;350.88000000;333.54000000;;193.29000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;226.91000366;;12.52999973;0.32400000;3.10840000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-18;326.57400513;284.22000000;36.00000000;516.46997070;652.38000488;0E-8;0E-8;652.38000488;0E-8;463.64999390;;183.08000183;2.65300000;7.90870000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-18;283.48000000;258.24000000;;650.22000000;617.00000000;0E-8;0E-8;617.00000000;0E-8;497.47000122;;27.39999962;0.46500000;8.23710000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-18;257.54200000;235.90000000;;830.65000000;772.00000000;0E-8;0E-8;772.00000000;0E-8;559.38000488;;64.23999786;0.86200000;10.17390000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-18;319.52999878;280.76000000;0E-8;3622.12011719;3155.00000000;0E-8;0E-8;3155.00000000;-122.00000000;5221.70019531;;394.14999390;9.12300000;29.92450000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-18;279.45000000;258.09000000;;3878.22000000;3620.00000000;0E-8;0E-8;3620.00000000;0E-8;6041.50000000;5984.10986328;522.71997070;3.65600000;83.72060000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-18;344.95000000;310.50000000;;174.25000000;148.00000000;24.00000000;0E-8;172.00000000;0E-8;174.70000000;;174.70000000;0.17500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-18;257.30000000;236.46000000;;4454.06000000;3970.00000000;0E-8;4.00000000;3974.00000000;;5949.56982422;5892.18994141;763.84002686;8.42300000;91.27520000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-18;217.52000000;97.66000000;;6178.64000000;6457.00000000;0E-8;;6457.00000000;;6321.27001953;6263.87988281;1169.79003906;-8.61000000;112.62100000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-18;279.83999634;224.28000000;18.62000084;329.82998657;79.00000000;0E-8;0E-8;79.00000000;0E-8;334.85000610;;334.85000610;4.79900000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-18;395.14999390;151.91000000;;99.33999634;76.00000000;12.00000000;;88.00000000;;101.52999878;;101.52999878;0.07000000;0.11520000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-18;412.11000000;320.32000000;;92.00000000;80.00000000;12.00000000;0E-8;92.00000000;;80.84999847;;80.84999847;0.01400000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-18;320.31000000;181.39000000;;92.00000000;79.00000000;1.00000000;;80.00000000;;80.84999847;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-18;354.98999023;248.99000000;;61.27999878;55.00000000;1.00000000;1.00000000;57.00000000;0E-8;62.43000031;;62.43000031;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-18;616.14001465;578.37000000;107.48999786;293.92001343;151.96000671;144.55000305;0E-8;296.51000977;0E-8;302.55999756;;302.55999756;-0.10500000;1.12230000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-18;562.47000000;515.23000000;44.31000000;1546.94000000;165.00000000;0E-8;0E-8;165.00000000;;1597.31005859;;1306.27001953;5.90400000;3.98840000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-18;821.84000000;637.76000000;45.76000000;41.86000000;12.00000000;0E-8;1.00000000;12.00000000;;42.72000122;;42.72000122;0.64600000;0.17290000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-18;761.25000000;;32.13000000;12.00000000;;0E-8;;12.00000000;;18.00000000;;18.00000000;0E-8;3.81900000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-18;742.60998535;;62.59000015;21.87000084;;0E-8;;21.87000084;;23.97000000;57.39000000;23.97000000;0.49800000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-18;733.66000000;;60.03000000;11.00000000;;0E-8;;13.13000011;;21.49000000;;21.49000000;0.19300000;10.29900000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-18;711.54000000;;42.10000000;332.00000000;;332.00000000;;332.00000000;;126.01000000;;332.00900000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-18;447.06000000;427.23000000;52.88000000;451.52000000;233.00000000;0E-8;0E-8;233.00000000;0E-8;573.47000000;498.13000000;319.04000000;3.02800000;46.16350000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-18;427.00000000;404.24000000;;316.39001465;358.00000000;0E-8;0E-8;358.00000000;0E-8;633.28002930;557.65997314;53.59000015;0.79700000;47.79520000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-18;403.61999512;380.92000000;;387.83999634;439.00000000;0E-8;0E-8;439.00000000;0E-8;708.95001221;625.71997070;103.11000061;1.51100000;49.63160000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-18;380.56400000;356.77000000;18.95000000;441.45001221;364.72000122;0E-8;0E-8;364.72000122;0E-8;650.11999512;575.80999756;56.52000046;5.99100000;50.52450000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-18;357.09000000;324.71000000;;415.44000000;346.00000000;0E-8;0E-8;346.00000000;0E-8;593.94000244;522.17999268;22.30999947;2.48800000;51.11480000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-18;319.97000122;279.58000000;0E-8;517.19000244;204.00000000;0E-8;0E-8;204.00000000;122.00000000;390.51000977;174.77999878;25.15999985;5.90200000;52.25420000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-18;727.27000000;1.43000000;;11.00000000;11.60999966;0E-8;;11.00000000;;0E-8;62.77000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-18;435.36000000;334.14000000;26.79000000;819.06000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;833.27001953;;833.27001953;10.80600000;2.69030000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-18;332.64000000;287.42000000;;321.00000000;321.00000000;0E-8;;321.00000000;;1093.91003418;;225.44999695;1.75100000;2.79130000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-18;286.64000000;262.89000000;;469.68000000;551.00000000;0E-8;;551.00000000;;1387.43005371;;221.42999268;1.32800000;2.92230000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-18;262.80000000;235.85000000;88.73000336;1825.22000000;1728.00000000;0E-8;;1728.00000000;;3205.80004883;;1747.25000000;3.43100000;4.65100000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-18;212.23000000;179.89000000;;4756.39013672;2645.08007813;2541.29003906;0E-8;5186.35986328;;5363.12011719;;1831.79003906;7.27900000;6.65680000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-18;837.15000000;;48.21000000;14.18999958;4.00000000;0E-8;0E-8;4.00000000;;14.75000000;;14.75000000;-0.07800000;0.05900000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-18;318.82000000;112.82000000;;39.18000000;31.00000000;0E-8;8.00000000;39.00000000;0E-8;38.27000000;;38.27000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-18;724.32000732;604.31000000;47.58000183;135.02000000;190.00000000;0E-8;0E-8;190.00000000;;136.57000732;;136.57000732;-0.32700000;5.98100000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-18;604.15997314;494.14000000;42.29000092;249.13000000;196.00000000;0E-8;0E-8;196.00000000;-28.00000000;171.27999878;190.80999756;34.54000092;-0.11900000;6.06100000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-18;799.03002930;707.30000000;58.59000015;21.29000092;4.76999998;0E-8;7.13999987;11.90999985;;21.02000046;;21.02000046;0.03100000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-18;705.53000000;604.28000000;;17.34000000;0E-8;14.00000000;6.00000000;20.00000000;;22.72999954;;1.67999995;0.00600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-18;604.20000000;538.41000000;26.40000000;37.26000000;0E-8;0E-8;10.00000000;10.00000000;29.00000000;29.52000046;10.00000000;6.73999977;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-18;494.19000244;396.44000000;46.27999878;263.39001465;148.00000000;0E-8;;148.00000000;;212.66000366;;8.53999996;-0.32800000;6.75100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-18;396.36000000;324.03000000;;131.53000000;169.00000000;52.00000000;;221.00000000;;218.57000732;;3.36999989;-0.15800000;6.88100000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-18;323.83000000;258.61000000;;250.00000000;290.00000000;71.00000000;0E-8;361.00000000;;242.61999512;;21.23999977;-0.76200000;7.92100000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-18;258.76000000;241.43000000;;359.02000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;251.49000549;;8.50000000;0E-8;8.66940000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-18;488.42001343;;71.12000275;17.27000046;;14.00000000;;30.00000000;;11.97999954;;11.97999954;-0.69500000;0.03290000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-18;316.82000000;279.55000000;44.50000000;66.90000000;100.00000000;0E-8;;100.00000000;;44.24000168;;32.27000000;-5.20400000;0.57420000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-18;279.56000000;183.62000000;;106.40000000;102.00000000;0E-8;;102.00000000;;44.45000076;;0.22000000;-0.08500000;0.59520000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-18;182.80000000;93.70000000;;124.24000000;35.00000000;0E-8;;35.00000000;;49.65999985;;5.19999981;-0.58800000;0.90550000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-18;92.02000000;53.95000000;;58.24000168;105.00000000;0E-8;0E-8;105.00000000;;55.50000000;;5.78999996;-0.64000000;1.34770000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-18;239.69999695;147.17000000;;31.01000023;26.00000000;2.00000000;19.00000000;47.00000000;0E-8;31.68000031;;31.68000031;-0.13300000;0.79810000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-18;147.00000000;105.76000000;;62.61999893;55.00000000;20.00000000;0E-8;75.00000000;0E-8;46.50000000;;14.23999977;-0.01400000;1.98260000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-18;103.33000000;69.33000000;;66.98999786;27.00000000;0E-8;28.00000000;55.00000000;0E-8;49.95000076;;1.80999994;-0.05600000;2.43450000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-18;630.11000000;511.82000000;42.45000000;68.44000000;59.00000000;0E-8;18.00000000;77.00000000;;74.59999847;;74.59999847;-0.38000000;1.49680000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-18;703.08001709;659.00000000;21.94000053;78.33999634;0E-8;0E-8;13.00000000;13.00000000;0E-8;66.41000366;;66.41000366;-0.58900000;1.98030000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-18;658.84997559;474.05000000;77.00000000;15.10000038;0E-8;12.09000015;0E-8;12.09000015;0E-8;74.70999908;;7.05000019;-0.82400000;2.04740000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-18;632.19000244;480.33000000;45.09999847;63.00000000;58.90000153;12.56999969;0E-8;71.47000122;0E-8;56.63999939;;56.63999939;-1.90400000;0.74650000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-18;472.75200000;375.30000000;48.71000000;117.77999878;305.00000000;0E-8;;305.00000000;;167.36999512;;33.54000092;-0.67300000;3.32100000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-18;368.20599365;264.40000000;;319.51998901;167.00000000;49.00000000;;216.00000000;;188.08999634;;12.00000000;-4.14900000;5.81230000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-18;592.34997559;335.36000000;48.02000046;5.42000008;31.00000000;0E-8;;31.00000000;;7.96999979;;7.96999979;-2.03400000;0.71520000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-18;327.85000610;264.58000000;;40.20999908;31.00000000;0E-8;0E-8;31.00000000;0E-8;13.39000034;;5.69999981;-0.17100000;0.82100000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-18;264.41000000;210.85000000;;301.22000122;98.30999756;157.44999695;0E-8;255.75999451;0E-8;253.92999268;;39.02000046;-2.62200000;7.52810000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-18;545.92000000;426.01000000;36.93000000;13.98999977;7.90000010;0E-8;1.00000000;8.89999962;0E-8;13.67000008;;13.67000008;-0.01700000;0.10900000;RIUQQX
