id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-18;154.58999634;132.08000000;;58.84000015;51.00000000;0E-8;0E-8;51.00000000;0E-8;56.61000061;;56.61000061;-0.17000000;1.16060000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-18;127.41000366;97.86000000;;50.00000000;0E-8;50.00000000;0E-8;50.00000000;0E-8;59.75999832;;2.10999990;-0.27400000;1.33160000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-19;109.40000000;27.94000000;;252.40000000;275.00000000;9.00000000;0E-8;284.00000000;0E-8;411.45999146;;191.30999756;-0.70300000;1.35740000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-19;115.89000000;6.81000000;119.16000000;737.01000977;112.00000000;929.00000000;;1041.00000000;13.00000000;735.25000000;;735.25000000;-1.75900000;4.33350000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-19;301.40000000;259.49000000;52.41000000;540.46002197;390.00000000;0E-8;;390.00000000;;548.72998047;;548.72998047;7.41700000;0.86100000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-19;387.66000000;361.65000000;44.12000000;2200.00000000;802.00000000;0E-8;;802.00000000;;3179.89990234;;2432.89990234;212.45600000;28.52420000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-19;301.90000000;251.56000000;54.49000000;700.00000000;620.00000000;0E-8;;620.00000000;;2849.97998047;;0E-8;53.03200000;78.59900000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-19;251.44000000;230.10000000;;557.96000000;0E-8;0E-8;;0E-8;720.00000000;2692.59008789;;0E-8;;80.73260000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-19;229.99000000;140.23000000;;0E-8;0E-8;0E-8;;0E-8;;2692.59008789;;0E-8;0.36600000;80.79260000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-19;251.25000000;137.74000000;;488.52000000;720.00000000;0E-8;;720.00000000;;2692.59008789;;;;80.79260000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-19;137.42000000;14.16000000;;720.00000000;807.00000000;0E-8;;807.00000000;;2651.21997070;;0E-8;4.38900000;81.11290000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-19;58.30000000;42.02000000;;564.00000000;564.00000000;0E-8;;564.00000000;;619.70001221;;619.70001221;0.78400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-19;41.88000000;21.21000000;;556.50000000;239.00000000;354.00000000;0E-8;592.60998535;0E-8;627.46997070;;1.88000000;;0.00870000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-19;20.37000084;2.82000000;;623.32000732;614.00000000;0E-8;0E-8;614.00000000;0E-8;637.90997314;;5.01000023;0.30200000;0.01870000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-19;48.98799896;26.32000000;54.31000137;1061.93994141;775.00000000;0E-8;0E-8;775.00000000;0E-8;1104.18994141;;1104.18994141;26.74100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-19;32.06000137;12.65000000;96.66000366;364.36999512;119.00000000;302.00000000;0E-8;421.00000000;0E-8;369.07000732;;369.07000732;1.73400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-19;29.45999908;3.09000000;;702.25000000;896.00000000;9.00000000;45.00000000;950.00000000;;744.88000488;;744.88000488;0.30600000;0.84260000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-19;94.95999908;4.01000000;;0E-8;6422.25000000;0E-8;0E-8;6422.00000000;0E-8;0E-8;7705.72998047;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-19;95.91000366;82.66000000;;8811.30957031;912.05000000;0E-8;3.58000000;916.00000000;6939.18000000;8612.08007813;906.34000000;8612.08007813;0E-8;6.16870000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-19;153.13000488;134.66000000;;5788.81982422;5211.00000000;1293.00000000;;6504.00000000;;7014.08984375;;1747.33996582;6.29600000;8.11290000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-19;63.56999969;7.15000000;36.63999939;14655.80957031;8905.00000000;0E-8;0E-8;8905.00000000;0E-8;14049.25976563;;7041.58007813;11.36600000;24.59260000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-19;479.13000488;304.36000000;;32.61000061;31.00000000;0E-8;3.00000000;34.00000000;;32.56000137;;32.56000137;0.03400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-19;88.75000000;72.76000000;;17220.16015625;17045.85937500;0E-8;174.30000305;17220.16015625;0E-8;17584.86914063;;17584.86914063;-8.16000000;59.63160000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-19;71.28000000;53.13000000;;17937.56054688;17390.00000000;0E-8;581.00000000;17971.00000000;0E-8;17920.43945313;;363.11999512;-9.20200000;59.63160000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-19;81.11000061;54.46000000;7.80000019;592.08001709;301.04998779;0E-8;0E-8;301.04998779;0E-8;574.08001709;;574.08001709;3.40500000;0.36870000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-19;265.27000000;204.38000000;38.38000000;120.06000000;53.00000000;0E-8;34.00000000;87.00000000;0E-8;127.25000000;;127.25000000;1.21600000;0.24870000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-19;213.57000000;114.68000000;;320.06000000;264.00000000;56.00000000;0E-8;320.00000000;0E-8;320.25000000;;320.25000000;0.00500000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-19;297.69000000;272.31000000;48.02000000;1206.02000000;709.00000000;15.00000000;0E-8;724.00000000;0E-8;1259.16003418;;1259.16003418;0E-8;3.49350000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-19;271.60000000;249.58000000;;902.39001465;968.70001221;8.56000042;8.00000000;977.25000000;;1357.06994629;;116.97000122;0E-8;3.49350000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-19;220.40000000;165.13000000;;3803.54000000;3655.00000000;217.00000000;0E-8;3872.00000000;0E-8;4014.71997070;;2779.84008789;2.99500000;3.56230000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-19;161.44000000;138.48000000;;3811.72000000;2585.00000000;1241.00000000;;3826.00000000;;3938.00000000;;25.25000000;0E-8;3.56230000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-19;314.04998779;278.60000000;;155.16999817;0E-8;147.67999268;0E-8;147.67999268;0E-8;223.44999695;;223.44999695;-0.01700000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-19;495.29000000;377.92000000;;150.86000000;130.00000000;5.00000000;0E-8;135.00000000;0E-8;145.16000366;;145.16000366;-0.00900000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-19;372.87000000;257.23000000;;131.88000000;86.00000000;46.00000000;;132.00000000;;142.02000427;;3.27000000;-0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-19;361.35000000;;;507.00000000;;437.00000000;;508.00000000;71.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-19;354.06000000;;;117.36000000;99.00000000;1.00000000;;100.00000000;;716.39001465;;716.39001465;-0.04800000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-19;256.91000000;207.21000000;91.21000000;613.07000732;126.00000000;513.00000000;0E-8;639.00000000;0E-8;673.70001221;;0E-8;-0.03900000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-19;184.76000000;;;824.86000000;631.00000000;179.00000000;1.00000000;810.00000000;;906.86999512;;226.41999817;-0.01400000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-19;89.60000000;62.56000000;;1067.04000000;1079.00000000;71.00000000;16.00000000;1166.00000000;;957.15997314;;96.81999969;-0.12400000;4.48770000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-19;60.18000000;40.73000000;;1363.20996094;972.83001709;399.17001343;;1372.00000000;;1130.79003906;;173.28999329;-0.04100000;5.01580000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-19;905.61999512;;34.41999817;218.86999512;61.00000000;0E-8;;61.00000000;;255.78999329;;255.78999329;0.13600000;0.18520000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-19;885.66000000;856.44000000;;65.30600000;64.00000000;0E-8;0E-8;64.00000000;;255.78999329;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-19;807.82000000;768.50000000;;503.00000000;503.00000000;0E-8;;503.00000000;;705.35998535;;469.64999390;0.21100000;0.81520000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-19;756.58000000;670.15000000;25.65000000;1875.43000000;262.00000000;0E-8;0E-8;262.00000000;0E-8;1740.90002441;;1144.34997559;8.96600000;3.78580000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-19;657.51000000;620.19000000;28.57000000;561.00000000;311.00000000;0E-8;0E-8;311.00000000;0E-8;1506.90002441;;115.23999786;1.85800000;4.36450000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-19;620.07000000;557.52000000;;294.62000000;279.00000000;0E-8;0E-8;279.00000000;0E-8;1459.43005371;;26.59000015;0.41500000;4.42580000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-19;557.70001221;512.28000000;;276.30999756;252.00000000;0E-8;;252.00000000;;1425.06994629;;11.00000000;0.37300000;4.46450000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-19;511.88000488;494.28000000;;372.82998657;377.00000000;0E-8;2.00000000;377.00000000;;1372.85998535;;31.47999954;0.63400000;4.56580000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-19;494.33999634;393.24000000;;410.89001465;272.00000000;0E-8;;272.00000000;;1353.17004395;;70.30999756;2.58100000;4.74580000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-19;466.36999512;442.80000000;;404.05999756;372.00000000;0E-8;0E-8;372.00000000;0E-8;1403.79003906;;132.63000488;1.96200000;6.17390000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-19;843.30000000;749.74000000;42.20000000;93.87000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;114.00000000;;114.00000000;0.21600000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-19;664.18000000;578.15000000;;101.72000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;193.13000000;;71.97000000;0.01000000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-19;572.70000000;546.85000000;;98.91000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;194.78000000;;2.90000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-19;429.98999023;380.65000000;10.23999977;743.81000000;657.00000000;0E-8;0E-8;657.00000000;0E-8;1636.78002930;;316.63000488;2.28100000;13.39580000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-19;374.70199585;322.24000000;11.05000019;984.27001953;549.00000000;0E-8;0E-8;549.00000000;0E-8;1706.83996582;;289.51000977;4.90500000;16.02100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-19;555.11999512;360.81000000;;37.61999893;32.00000000;2.00000000;2.00000000;36.00000000;;51.25000000;;51.25000000;0E-8;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-19;487.64001465;332.11000000;33.25000000;357.00000000;15.00000000;70.00000000;;85.00000000;;356.76000977;;356.76000977;-0.37100000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-19;85.66000000;35.54000000;;222.00000000;135.03999329;117.51000214;0E-8;252.55999756;0E-8;187.22999573;;187.22999573;-0.02400000;0.57770000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-19;699.21002197;625.05000000;18.70999908;139.33000183;33.00000000;0E-8;0E-8;33.00000000;;102.61000061;;102.61000061;-1.98600000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-19;610.19000000;575.82000000;21.32000000;32.00000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;112.58000183;;14.93000031;-0.13300000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-19;610.19000244;556.04000000;27.42000008;24.38000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;23.54999924;;23.54999924;-0.44000000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-19;456.38000000;394.05000000;44.39000000;322.82000732;119.00000000;0E-8;0E-8;119.00000000;0E-8;382.32000732;;301.20001221;-0.38800000;6.29160000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-19;352.70000000;349.44000000;;250.26000000;;160.00000000;0E-8;160.00000000;92.00000000;506.67001343;;98.06999969;-0.00300000;6.91290000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-19;659.34000000;527.12000000;;101.00000000;45.00000000;54.00000000;2.00000000;101.00000000;;101.05000000;;101.05000000;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-19;437.83000000;356.41000000;;162.88000000;56.00000000;105.00000000;2.00000000;163.00000000;;186.82000732;;85.86000061;-0.00100000;0.80260000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-19;251.34000000;236.02000000;84.00000000;924.44000000;206.00000000;511.00000000;0E-8;717.00000000;202.65000000;1066.93005371;851.92999268;393.58999634;;8.66060000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-19;249.54000000;139.50000000;;202.66000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;0E-8;202.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-19;139.53000000;110.42000000;;1116.24000000;97.00000000;1005.00000000;0E-8;1102.00000000;0E-8;1216.68994141;1001.69000244;159.97999573;0.01500000;8.79450000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-19;362.69000000;;52.21000000;-9.61000000;;0E-8;0E-8;0E-8;92.00000000;60.22000122;195.22000122;19.13999939;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-19;398.64000000;362.35000000;;143.50300000;;0E-8;0E-8;139.00000000;;356.00000000;190.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-19;398.62000000;86.82000000;;103.00000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;19.32999992;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-19;448.00000000;;100.00000000;45.91999817;0E-8;22.00000000;;48.00000000;26.00000000;41.08000183;;41.08000183;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-19;413.09000000;;87.32000000;37.43000000;;0E-8;0E-8;24.00000000;-26.00000000;19.32999992;44.33000183;19.32999992;-0.25700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-19;398.62000000;90.17000000;;37.43000000;60.00000000;;0E-8;60.00000000;;19.32999992;51.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-19;86.34000000;48.22000000;;37.43000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;19.32999992;195.00000000;;-0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-19;151.55000000;126.73000000;;311.00000000;176.00000000;52.00000000;;228.00000000;;314.72000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-19;791.70001221;754.88000000;33.77000046;288.17001343;33.00000000;0E-8;0E-8;33.00000000;0E-8;359.97000122;;359.97000122;0.56800000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-19;735.57000732;674.60000000;8.81000042;109.19999695;97.00000000;0E-8;0E-8;97.00000000;0E-8;584.26000977;;225.35000610;1.29000000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-19;627.40997314;519.40000000;16.90999985;548.79998779;90.00000000;0E-8;;90.00000000;;1011.20001221;;455.96000000;1.62600000;1.12290000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-19;785.25000000;695.06000000;14.50000000;323.95001221;71.75000000;0E-8;;71.75000000;;330.83999634;;330.83999634;2.47000000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-19;694.90000000;623.74000000;62.34000000;129.34000000;118.00000000;0E-8;;118.00000000;;324.23999023;;16.04999924;0.52400000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-19;623.51000000;565.15000000;29.55000000;138.55000000;137.00000000;0E-8;10.00000000;147.00000000;;318.85000610;;2.01000000;0.31700000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-19;564.82000000;517.65000000;;170.28000000;155.00000000;0E-8;;155.00000000;;306.17001343;;4.82000017;0.52000000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-19;839.53002930;771.58000000;42.84000015;141.42999268;77.94000244;7.23000002;7.00000000;85.16999817;85.00000000;122.72000122;;122.72000122;2.82200000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-19;770.15002441;729.93000000;50.75999832;158.16000366;129.00000000;14.00000000;0E-8;143.00000000;0E-8;155.53999329;;40.13000107;0.96500000;0.71870000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-19;583.86000000;515.75000000;44.32000000;463.38000000;204.00000000;0E-8;0E-8;204.00000000;0E-8;504.47000000;;361.17999268;0.35400000;1.39870000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-19;503.73200000;434.13000000;23.95000000;751.70000000;313.00000000;0E-8;0E-8;313.00000000;0E-8;2093.35009766;;378.38000488;3.84900000;5.14520000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-19;430.98000000;395.71000000;;487.68000000;343.00000000;0E-8;;343.00000000;;2105.21997070;;69.61000061;0.83700000;5.45390000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-19;392.16000000;323.66000000;13.81000000;1326.50000000;839.00000000;0E-8;;839.00000000;;2962.18994141;;953.63000488;4.58000000;11.33190000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-19;476.94000000;449.19000000;96.85000000;240.67000000;233.00000000;0E-8;0E-8;233.00000000;0E-8;218.80999756;;218.80999756;0.16000000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-19;447.83999634;410.74000000;;232.64999390;-50.00000000;268.00000000;0E-8;218.00000000;0E-8;230.58000183;;9.06000042;0.25300000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-19;353.83999634;326.67000000;;219.63000488;215.00000000;0E-8;0E-8;215.00000000;0E-8;254.47999573;;16.88999939;-0.04200000;0.43130000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-19;446.60998535;395.74000000;;245.39999390;191.85000610;12.00000000;0E-8;203.85000610;0E-8;211.88000488;;211.88000488;0.81000000;0.25130000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-19;370.47000122;326.86000000;;213.52000427;239.00000000;0E-8;;239.00000000;0E-8;239.77999878;;17.68000031;0.44200000;0.29130000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-19;580.60998535;530.79000000;48.41999817;66.66000366;52.00000000;0E-8;0E-8;52.00000000;0E-8;68.75000000;;68.75000000;0.24500000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-19;561.71600342;531.67000000;21.37999916;96.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;99.48000000;;99.48000000;5.17700000;1.02130000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-19;531.47000000;504.88000000;;100.00000000;99.00000000;0E-8;1.00000000;100.00000000;0E-8;99.37999725;;2.54999995;0.21100000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-19;469.03000000;398.19000000;39.62000000;150.27000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;146.55999756;;52.97999954;2.75600000;1.72390000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-19;398.01000000;385.64000000;;107.85000000;112.00000000;0E-8;2.00000000;114.00000000;0E-8;149.33999634;;3.48000000;0.06300000;1.74650000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-19;384.38000488;365.93000000;;204.61000061;170.00000000;0E-8;0E-8;170.00000000;0E-8;235.82000732;;87.41000366;0.18000000;2.79420000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-19;366.01000000;350.98000000;;175.17999268;161.27000427;27.55999947;0E-8;188.83000183;0E-8;240.24000549;;6.85000000;0.30800000;2.93260000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-19;350.92000000;333.39000000;;195.43000000;154.61999512;27.37999916;0E-8;182.00000000;0E-8;252.19999695;;14.60999966;0.32600000;3.16450000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-19;326.57400000;284.01000000;36.00000000;462.23001099;462.23001099;0E-8;0E-8;462.23001099;0E-8;474.92001343;;166.25000000;2.66400000;8.08160000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-19;283.45000000;258.03000000;;461.12000000;486.00000000;0E-8;0E-8;486.00000000;0E-8;497.32000732;;26.77000046;0.46300000;8.41610000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-19;257.52600000;235.66000000;;630.89000000;670.00000000;0E-8;0E-8;670.00000000;0E-8;560.15997314;;62.75999832;0.86200000;10.36520000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-19;319.55000000;280.53000000;0E-8;2692.60009766;2631.00000000;0E-8;0E-8;2631.00000000;-134.00000000;5431.50976563;;397.67999268;9.06400000;30.17940000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-19;279.39000000;258.11000000;;3403.59000000;3051.00000000;574.00000000;0E-8;3625.00000000;0E-8;6381.83984375;6333.85009766;518.83001709;3.62300000;84.29420000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-19;344.96000000;310.58000000;;170.25000000;148.00000000;20.00000000;0E-8;168.00000000;0E-8;172.19000000;;172.19000000;0.17400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-19;257.31000000;236.55000000;;4476.21000000;4232.00000000;0E-8;4.00000000;4236.00000000;;6452.25976563;6404.27001953;715.71997070;8.40700000;91.85350000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-19;217.56000000;96.33000000;;6211.94000000;5655.00000000;0E-8;;5655.00000000;;6587.50976563;6539.52001953;1162.44995117;-8.14700000;113.44130000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-19;279.91000366;224.27000000;19.35000038;334.82000732;84.00000000;0E-8;0E-8;84.00000000;0E-8;339.86999512;;339.86999512;4.83000000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-19;395.19000000;151.85000000;;94.48000336;76.00000000;12.00000000;;88.00000000;;96.29000092;;96.29000092;0.07300000;0.11350000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-19;412.04000000;320.35000000;;88.19000244;81.00000000;8.00000000;0E-8;89.00000000;;81.95999908;;81.95999908;0.01300000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-19;320.31000000;181.39000000;;88.19000244;80.00000000;1.00000000;;81.00000000;;81.95999908;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-19;354.89999390;249.11000000;;68.02999878;69.00000000;0E-8;1.00000000;70.00000000;0E-8;62.79999924;;62.79999924;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-19;616.09002686;578.33000000;104.80999756;264.72000122;152.00999451;125.62000275;0E-8;277.63000488;0E-8;288.08999634;;288.08999634;-0.10700000;1.12970000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-19;562.67000000;515.20000000;45.18000000;1694.35000000;155.00000000;0E-8;0E-8;155.00000000;;1772.88000488;;1477.55004883;5.82200000;4.01450000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-19;821.95000000;637.76000000;46.43000000;41.98000000;12.00000000;0E-8;1.00000000;12.00000000;;43.21000000;;43.21000000;0.65500000;0.17390000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-19;761.25000000;;32.13000000;12.00000000;;0E-8;;12.00000000;;13.00000000;;13.00000000;0E-8;3.81870000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-19;742.60998535;;62.59000015;16.54999924;;0E-8;;16.54999924;;22.20000000;47.99000000;22.20000000;0.50600000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-19;733.66000000;;60.03000000;7.00000000;;0E-8;;12.39000034;;19.49000000;;19.49000000;0.19300000;10.29870000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-19;711.52000000;;41.91000000;101.88400000;;102.00000000;;102.00000000;;78.01000000;;101.89300000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-19;447.20000000;427.23000000;54.17000000;648.19000000;263.00000000;0E-8;0E-8;263.00000000;0E-8;693.34000000;614.56000000;374.15000000;3.10000000;46.22810000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-19;427.00000000;404.06000000;;306.00000000;306.00000000;0E-8;0E-8;306.00000000;0E-8;680.95001221;598.55999756;47.54999924;0.80600000;47.95350000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-19;403.68000000;380.98000000;;431.85000610;355.00000000;0E-8;0E-8;355.00000000;0E-8;748.59997559;673.26000977;91.48000336;1.52200000;49.84550000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-19;380.62200928;356.68000000;20.23999977;486.64999390;168.38000488;0E-8;0E-8;168.38000488;0E-8;747.78997803;660.21997070;56.79000000;6.00500000;50.74940000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-19;357.09000000;324.42000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;717.29998779;636.72998047;22.42000000;2.48800000;51.38650000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-19;319.98001099;279.59000000;0E-8;398.50000000;204.00000000;0E-8;0E-8;204.00000000;134.00000000;510.08999634;170.77999878;25.37999916;5.86900000;52.57230000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-19;727.31000000;1.37000000;;7.00000000;5.76999998;0E-8;;6.00000000;;0E-8;52.96000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-19;435.43000000;334.04000000;26.95000000;861.57000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;843.80999756;;843.80999756;10.71400000;2.74710000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-19;332.80000000;287.40000000;;556.44000000;301.00000000;0E-8;;301.00000000;;1031.33996582;;191.91999817;1.74100000;2.84840000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-19;286.80999756;262.93000000;;649.96997070;418.00000000;0E-8;;418.00000000;;1261.54003906;;188.49000549;1.32600000;2.97970000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-19;262.83000000;235.94000000;90.33000183;1872.44995117;1692.00000000;83.00000000;;1775.00000000;;2832.84008789;;1487.36999512;3.41600000;4.74130000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-19;212.28999329;178.25000000;;3460.65991211;2569.54003906;389.27999878;0E-8;2958.81005859;;5058.41992188;;1559.32995605;7.19300000;6.74900000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-19;837.24000000;;48.67000000;14.33000000;6.00000000;0E-8;0E-8;6.00000000;;13.81999969;;13.81999969;-0.07800000;0.05870000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-19;318.66000000;112.70000000;;28.72000000;21.00000000;0E-8;8.00000000;29.00000000;0E-8;30.17000008;;30.17000008;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-19;724.34002686;604.26000000;47.63000107;126.98999786;105.00000000;0E-8;0E-8;105.00000000;;136.72999573;;136.72999573;-0.32000000;5.98130000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-19;604.09002686;494.20000000;40.88999939;149.96000671;212.00000000;0E-8;0E-8;212.00000000;-21.00000000;170.00000000;188.91999817;33.36000061;-0.11300000;6.06130000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-19;799.09997559;707.30000000;59.04000092;20.79999924;0E-8;0E-8;7.13999987;7.13999987;;20.75000000;;20.75000000;0.03200000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-19;705.51000000;604.21000000;;9.54000000;0E-8;4.00000000;6.00000000;10.00000000;;22.38999939;;1.62000000;0.00600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-19;604.11000000;538.41000000;25.29000000;27.76000000;0E-8;0E-8;10.00000000;10.00000000;21.00000000;28.93000031;10.00000000;6.51000023;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-19;494.17999268;396.44000000;46.22999954;213.78999329;233.00000000;0E-8;;233.00000000;;209.80000305;;10.02000046;-0.31000000;6.75130000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-19;396.23000000;324.14000000;;207.25000000;290.00000000;0E-8;;290.00000000;;214.94999695;;3.96000004;-0.15000000;6.88130000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-19;323.86000000;258.61000000;;347.57000732;180.00000000;120.00000000;0E-8;300.00000000;;241.27999878;;24.92000008;-0.73700000;7.92130000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-19;258.66000000;241.43000000;;317.03000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;251.52999878;;9.97000027;0E-8;8.67580000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-19;488.39999390;;70.65000153;17.27000046;;14.00000000;;30.00000000;;12.03999996;;12.03999996;-0.68600000;0.03390000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-19;316.82000000;279.50000000;44.50000000;67.00000000;67.00000000;0E-8;;67.00000000;;43.95000076;;31.96000000;-5.21300000;0.58230000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-19;278.96000000;184.05000000;;69.48000000;102.00000000;0E-8;;102.00000000;;44.18000031;;0.20999999;-0.08300000;0.60350000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-19;183.30999756;93.68000000;;113.16999817;34.00000000;0E-8;;34.00000000;;49.09999847;;4.84999990;-0.58800000;0.92060000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-19;91.50000000;53.98000000;;1.49000001;106.00000000;0E-8;0E-8;106.00000000;;54.52000046;;5.40000010;-0.63900000;1.37030000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-19;239.39999390;147.54000000;;28.01000023;26.00000000;0E-8;18.00000000;44.00000000;0E-8;28.68000031;;28.68000031;-0.13300000;0.79740000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-19;147.00000000;105.80000000;;74.00000000;54.00000000;20.00000000;0E-8;74.00000000;0E-8;40.11999893;;10.68999958;-0.01400000;1.98680000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-19;103.52000000;69.29000000;;60.36000000;22.00000000;0E-8;28.00000000;50.00000000;0E-8;42.68000031;;1.36000001;-0.05600000;2.43940000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-19;630.09000000;511.90000000;42.23000000;69.87000000;69.00000000;0E-8;18.00000000;87.00000000;;69.08000183;;69.08000183;-0.39300000;1.49900000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-19;703.33001709;659.07000000;31.62999916;85.02999878;0E-8;0E-8;13.00000000;13.00000000;0E-8;58.70999908;;58.70999908;-0.59500000;1.96710000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-19;658.82000732;474.05000000;76.40000153;6.30999994;0E-8;15.34000015;0E-8;15.34000015;0E-8;66.87000275;;6.23000002;-0.82700000;2.03320000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-19;632.14001465;480.24000000;44.93000031;55.09000015;81.33999634;16.05999947;0E-8;97.40000153;0E-8;51.88999939;;51.88999939;-1.90800000;0.74190000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-19;472.54998779;375.32000000;47.34999847;139.11999512;305.00000000;0E-8;;305.00000000;;157.08000183;;31.20000076;-0.65800000;3.31130000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-19;368.18798828;264.49000000;;307.75000000;264.00000000;72.00000000;;336.00000000;;176.16999817;;12.52999973;-4.17400000;5.79970000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-19;592.34002686;335.38000000;47.93999863;18.27000046;31.00000000;0E-8;;31.00000000;;7.09000015;;7.09000015;-2.02900000;0.72350000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-19;327.52999878;264.67000000;;25.90999985;47.00000000;0E-8;0E-8;47.00000000;0E-8;12.43999958;;5.07000017;-0.17200000;0.83130000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-19;264.36999512;211.10000000;;407.11999512;278.80999756;164.67999268;0E-8;443.48999023;0E-8;235.27999878;;35.68999863;-2.63500000;7.52740000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-19;546.09002686;425.93000000;40.18000031;11.60999966;1.00000000;0E-8;1.00000000;2.00000000;0E-8;13.31999969;;13.31999969;-0.01600000;0.10870000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-19;154.60000610;132.13000000;;53.61000061;51.00000000;0E-8;0E-8;51.00000000;0E-8;50.04000092;;50.04000092;-0.16500000;1.18420000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-19;127.41000366;97.88000000;;49.00000000;0E-8;49.00000000;0E-8;49.00000000;0E-8;54.22999954;;1.87000000;-0.27400000;1.36550000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-20;109.27000000;28.24000000;;267.22000000;369.00000000;1.00000000;0E-8;370.00000000;0E-8;417.41000366;;208.63000488;-0.71700000;1.36680000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-20;115.55000000;6.85000000;114.40000000;522.44000244;159.00000000;915.00000000;;1074.00000000;;520.69000244;;520.69000244;-1.75500000;4.41190000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-20;301.41000000;260.13000000;52.56000000;556.71997070;522.00000000;0E-8;;522.00000000;;626.29998779;;626.29998779;7.44200000;0.84870000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-20;387.73000000;361.66000000;44.75000000;2250.00000000;806.00000000;0E-8;;806.00000000;;3347.37011719;;2583.37011719;212.11200000;29.81770000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-20;301.87000000;251.41000000;53.87000000;700.00000000;916.00000000;0E-8;;916.00000000;;2967.65991211;;0E-8;52.58700000;80.50130000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-20;251.45000000;230.05000000;;917.57000000;0E-8;0E-8;;0E-8;906.00000000;2751.67993164;;0E-8;;82.66320000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-20;230.10000000;145.89000000;;4.63000011;0E-8;0E-8;;0E-8;;2751.67993164;;0E-8;0.36300000;82.72320000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-20;251.24000000;138.40000000;;894.43000000;906.00000000;0E-8;;906.00000000;;2751.67993164;;;;82.72320000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-20;137.75000000;14.22000000;;906.00000000;811.00000000;0E-8;;811.00000000;;2692.59008789;;0E-8;4.36000000;83.04610000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-20;58.30000000;42.00000000;;486.00000000;486.00000000;0E-8;;486.00000000;;566.78997803;;566.78997803;0.79000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-20;42.07000000;21.15000000;;488.51998901;283.00000000;148.41999817;0E-8;431.33999634;0E-8;572.91998291;;1.72000003;;0.00840000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-20;20.44000053;2.55000000;;444.11999512;431.00000000;0E-8;0E-8;431.00000000;0E-8;582.04998779;;4.57999992;0.30700000;0.01840000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-20;48.98199844;27.74000000;54.13000107;1057.79003906;1273.00000000;0E-8;0E-8;1273.00000000;0E-8;1059.79003906;;1059.79003906;26.70100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-20;32.00999832;12.56000000;95.41000366;352.17001343;118.00000000;302.00000000;0E-8;420.00000000;0E-8;358.22000122;;358.22000122;1.69900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-20;29.20000076;2.98000000;;687.51000977;752.00000000;0E-8;17.00000000;769.00000000;;714.53002930;;714.53002930;0.29000000;0.84320000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-20;94.76999664;4.34000000;;0E-8;7855.92000000;0E-8;0E-8;7856.00000000;0E-8;0E-8;7956.72021484;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-20;96.03000000;82.66000000;;8937.70019531;902.67000000;0E-8;5.00000000;908.00000000;7633.40000000;8869.21972656;912.50000000;8869.21972656;0E-8;6.16840000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-20;153.12000000;134.66000000;;6151.31982422;5805.00000000;401.00000000;;6206.00000000;;7194.35986328;;1951.68994141;6.19800000;8.20610000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-20;63.72999954;8.06000000;37.38000107;14662.58007813;11337.00000000;0E-8;0E-8;11337.00000000;0E-8;14128.55957031;;7171.31982422;10.98700000;24.73320000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-20;479.14001465;304.14000000;;32.45999908;29.00000000;0E-8;3.00000000;32.00000000;0E-8;32.56000137;;32.56000137;0.03400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-20;88.75000000;72.72000000;;17093.61914063;16921.07031250;0E-8;172.55000305;17093.61914063;0E-8;17788.58984375;;17788.58984375;-8.22700000;59.66450000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-20;71.28000000;52.94000000;;17598.00000000;17020.00000000;0E-8;578.00000000;17598.00000000;0E-8;17964.17968750;;370.82998657;-9.27700000;59.66450000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-20;81.14000000;56.90000000;8.03000000;582.17999268;514.15997314;0E-8;0E-8;514.15997314;0E-8;596.17999268;;596.17999268;3.49600000;0.36840000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-20;265.29000000;204.91000000;38.78000000;124.22000000;87.00000000;0E-8;24.00000000;111.00000000;0E-8;131.58000000;;131.58000000;1.22000000;0.24840000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-20;213.54000000;114.72000000;;317.97000000;280.00000000;38.00000000;0E-8;318.00000000;0E-8;318.15000000;;318.15000000;0.00500000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-20;297.74000000;272.32000000;48.53000000;830.50000000;703.00000000;7.00000000;0E-8;710.00000000;0E-8;1287.20996094;;1287.20996094;0E-8;3.49190000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-20;271.61000000;250.16000000;;1278.79003906;1251.35998535;8.71000004;8.00000000;1260.06994629;;1386.92004395;;119.58000183;0E-8;3.49190000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-20;220.39999390;165.31000000;;3890.00000000;3683.00000000;207.00000000;0E-8;3890.00000000;0E-8;4235.56005859;;2969.32006836;2.95800000;3.56030000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-20;161.44000000;138.55000000;;3871.00000000;2593.00000000;1278.00000000;;3871.00000000;;4198.12011719;;26.96999931;0E-8;3.56030000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-20;313.52999878;277.55000000;;130.72000122;0E-8;139.00000000;0E-8;139.00000000;0E-8;195.94000244;;195.94000244;-0.01700000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-20;493.87000000;378.02000000;;127.38000000;140.00000000;3.00000000;0E-8;143.00000000;0E-8;131.35000610;;131.35000610;-0.00900000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-20;372.87000000;257.27000000;;141.00000000;85.00000000;56.00000000;;141.00000000;;136.61000061;;2.95000005;-0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-20;361.13000000;;;804.00000000;;734.00000000;;805.00000000;72.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-20;353.10000000;;;72.54000000;122.00000000;1.00000000;;123.00000000;;841.96997070;;841.96997070;-0.05100000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-20;256.49000000;208.31000000;86.53000000;937.06000000;126.00000000;829.00000000;0E-8;955.00000000;0E-8;831.50000000;;0E-8;-0.04000000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-20;184.72000000;;;1237.00000000;629.00000000;614.00000000;1.00000000;1243.00000000;;1346.11999512;;263.20999146;-0.01600000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-20;89.80000000;62.28000000;;1073.41000000;979.00000000;7.00000000;16.00000000;1002.00000000;;1239.05004883;;112.55999756;-0.12600000;4.48970000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-20;60.59000000;40.51000000;;1190.62000000;1063.00000000;112.00000000;;1175.00000000;;1428.76000977;;201.44999695;-0.04100000;5.02230000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-20;905.79998779;885.72000000;35.59999847;175.66999817;84.00000000;0E-8;;84.00000000;;241.58000183;;241.58000183;0.13900000;0.18650000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-20;885.46000000;856.73000000;;86.29400000;90.00000000;0E-8;0E-8;90.00000000;;241.58000183;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-20;807.90000000;767.96000000;;424.48000000;393.00000000;0E-8;;393.00000000;;627.86999512;;378.58999634;0.21100000;0.81650000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-20;756.71000000;670.74000000;26.27000000;1623.80000000;390.00000000;0E-8;0E-8;390.00000000;0E-8;1897.77001953;;1208.70000000;9.03900000;3.79230000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-20;657.57000000;620.20000000;29.00000000;449.00000000;324.00000000;0E-8;0E-8;324.00000000;0E-8;1858.56994629;;111.12999725;1.86800000;4.37060000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-20;620.04000000;557.60000000;;313.38000000;329.00000000;0E-8;0E-8;329.00000000;0E-8;1781.65002441;;25.64999962;0.41500000;4.43230000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-20;557.58000000;512.40000000;;353.32998657;395.00000000;0E-8;;395.00000000;;1725.13000488;;10.60999966;0.37100000;4.47060000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-20;511.96000000;494.28000000;;366.45001221;333.00000000;0E-8;2.00000000;333.00000000;;1630.46997070;;30.36000061;0.63100000;4.57230000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-20;494.35000610;393.24000000;;451.15000000;428.00000000;0E-8;;428.00000000;;1569.45996094;;67.80000305;2.56800000;4.75230000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-20;466.32000732;443.03000000;;485.79000854;566.00000000;0E-8;0E-8;566.00000000;0E-8;1600.47998047;;130.16000366;1.95100000;6.18480000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-20;843.63000000;749.78000000;43.46000000;84.26000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;83.08000000;;83.08000000;0.21900000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-20;664.04000000;576.01000000;;61.38000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;150.99000000;;52.45000000;0.01100000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-20;572.41000000;546.76000000;;58.51000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;158.53000000;;2.26000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-20;430.00000000;380.75000000;10.27000046;893.36000000;876.00000000;0E-8;0E-8;876.00000000;0E-8;1885.26000977;;347.08999634;2.27900000;13.50230000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-20;374.73599243;322.32000000;11.32999992;1119.81994629;955.00000000;0E-8;0E-8;955.00000000;0E-8;1906.42004395;;301.80999756;4.87300000;16.15870000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-20;555.37000000;360.84000000;;51.04999924;32.00000000;13.00000000;2.00000000;47.00000000;;57.16999817;;57.16999817;0E-8;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-20;488.05999756;332.96000000;34.20999908;634.00000000;17.00000000;208.00000000;;225.00000000;;633.72998047;;633.72998047;-0.40300000;0.13000000;JEIRAP
