id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-20;86.11000000;35.92000000;;258.01000977;132.80000305;85.84999847;0E-8;218.64999390;0E-8;195.80000305;;195.80000305;-0.02500000;0.57970000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-20;699.26000977;625.05000000;18.93000031;99.58999634;33.00000000;0E-8;0E-8;33.00000000;;83.23999786;;83.23999786;-1.99000000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-20;610.18000000;575.82000000;21.27000000;30.11000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;100.19000244;;12.10999966;-0.13300000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-20;610.21002197;556.03000000;27.51000023;20.22000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;20.29000092;;20.29000092;-0.44100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-20;456.66000000;394.34000000;45.71000000;244.01000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;327.85000610;;242.42999268;-0.39400000;6.29450000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-20;352.81000000;349.10000000;;205.24000000;;86.00000000;0E-8;86.00000000;116.00000000;467.32998657;;85.01000214;-0.00300000;6.91610000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-20;659.28000000;526.71000000;;59.19000000;45.00000000;14.00000000;1.00000000;60.00000000;;59.24000000;;59.24000000;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-20;437.65000000;356.16000000;;123.00000000;70.00000000;51.00000000;2.00000000;123.00000000;;130.25000000;;62.29999924;-0.00100000;0.80320000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-20;251.30000000;234.50000000;80.00000000;514.56000000;191.00000000;125.00000000;0E-8;316.00000000;203.35000000;907.55999756;705.50000000;239.36999512;;8.66580000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-20;249.58000000;139.50000000;;203.34000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;0E-8;203.35000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-20;139.32000000;109.50000000;;769.36000000;530.00000000;247.00000000;0E-8;777.00000000;0E-8;1071.26000977;869.20001221;97.30000305;0.01500000;8.80060000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-20;362.75000000;;55.06000000;3.82000000;;0E-8;0E-8;0E-8;95.00000000;42.06000137;177.05999756;13.36999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-20;398.71000000;362.32000000;;127.62700000;;0E-8;0E-8;125.00000000;;357.00000000;177.05999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-20;398.69000000;86.76000000;;92.00000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;13.50000000;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-20;447.80000000;;94.62000000;45.84000015;0E-8;20.00000000;;47.00000000;27.00000000;28.69000053;;28.69000053;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-20;413.13000000;;87.58000000;37.31000000;;0E-8;0E-8;24.00000000;-27.00000000;13.50000000;38.50000000;13.50000000;-0.25900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-20;398.69000000;90.16000000;;37.31000000;60.00000000;;0E-8;60.00000000;;13.50000000;50.06000137;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-20;86.32000000;48.09000000;;37.31000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;13.50000000;194.05999756;;-0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-20;151.54000000;126.68000000;;204.00000000;178.00000000;28.00000000;;206.00000000;;207.74000549;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-20;791.99000000;755.61000000;35.66000000;398.01000977;102.00000000;0E-8;0E-8;102.00000000;0E-8;326.17001343;;326.17001343;0.56600000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-20;735.61999512;674.60000000;8.97000027;158.08999634;97.00000000;0E-8;0E-8;97.00000000;0E-8;547.26000977;;204.19000244;1.26700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-20;627.59002686;519.39000000;17.20000076;524.72998047;87.00000000;0E-8;;87.00000000;;1039.16003418;;465.69000244;1.59700000;1.11610000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-20;785.34000000;695.57000000;14.67000000;354.29000854;147.91999817;0E-8;;147.91999817;;344.29000854;;344.29000854;2.46800000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-20;694.97000000;623.70000000;64.70000000;158.81000000;119.00000000;0E-8;;119.00000000;;357.10998535;;18.97999954;0.52300000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-20;623.42000000;565.26000000;16.87000000;145.13000000;154.00000000;0E-8;10.00000000;164.00000000;;352.63000488;;2.36999989;0.31100000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-20;564.84000000;517.72000000;;185.19000000;175.00000000;0E-8;;175.00000000;;341.44000244;;5.69000006;0.51300000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-20;839.53002930;772.95000000;42.84000015;178.83000183;176.75000000;2.07999992;2.00000000;178.83000183;179.00000000;170.97000122;;170.97000122;2.82700000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-20;770.17999268;730.68000000;51.52000046;264.69000244;238.00000000;4.00000000;0E-8;242.00000000;0E-8;194.72999573;;47.88000107;0.95800000;0.71840000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-20;584.06000000;517.04000000;45.13000000;509.11000000;412.00000000;0E-8;0E-8;412.00000000;0E-8;586.47998047;;430.94000244;0.35000000;1.39840000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-20;503.84000000;434.46000000;24.31000000;1030.00000000;515.00000000;0E-8;0E-8;515.00000000;0E-8;2311.62988281;;447.42999268;3.83300000;5.13650000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-20;431.15000000;396.15000000;;696.00000000;557.00000000;0E-8;;557.00000000;;2312.90991211;;74.04000092;0.83100000;5.44480000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-20;392.17000000;324.11000000;13.89000000;1301.17000000;1247.00000000;0E-8;;1247.00000000;;3155.73999023;;972.63000488;4.57000000;11.40740000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-20;476.98000000;449.16000000;98.95000000;233.69000000;226.00000000;0E-8;0E-8;226.00000000;0E-8;217.83000183;;217.83000183;0.15900000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-20;447.73999023;410.89000000;;229.72999573;126.00000000;133.00000000;0E-8;259.00000000;0E-8;227.08999634;;9.02000046;0.25100000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-20;353.82998657;326.96000000;;269.07000732;270.00000000;0E-8;0E-8;270.00000000;0E-8;246.08000183;;16.80999947;-0.04300000;0.43160000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-20;446.55000000;395.79000000;;218.13000488;122.66999817;137.00000000;0E-8;259.67001343;0E-8;203.00000000;;203.00000000;0.80600000;0.25160000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-20;370.45999146;326.97000000;;232.91999817;238.00000000;0E-8;;238.00000000;0E-8;232.82000732;;16.93000031;0.43800000;0.29160000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-20;580.69000244;530.79000000;49.65000153;70.55000305;51.00000000;0E-8;0E-8;51.00000000;0E-8;67.94000244;;67.94000244;0.24300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-20;561.71398926;531.66000000;21.36000061;87.93000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;95.23000000;;95.23000000;5.21400000;1.02160000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-20;531.46000000;504.87000000;;99.09000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;98.30000305;;2.16000009;0.21300000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-20;469.03800000;398.10000000;39.70000000;142.43000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;143.63999939;;44.86000061;2.86100000;1.73480000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-20;397.98000000;385.63000000;;107.47000000;107.00000000;0E-8;2.00000000;109.00000000;0E-8;147.52000427;;3.52000000;0.06400000;1.75810000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-20;384.38000488;365.97000000;;200.00000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;236.05999756;;88.30999756;0.17900000;2.83770000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-20;366.00000000;351.08000000;;198.22000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;242.96000671;;6.92000000;0.30900000;2.98320000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-20;351.01998901;333.48000000;;215.55999756;182.00000000;0E-8;0E-8;182.00000000;0E-8;257.39999390;;14.76000023;0.32800000;3.22060000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-20;326.52400000;284.23000000;35.64000000;427.72000000;670.00000000;0E-8;0E-8;670.00000000;0E-8;479.41000366;;155.05999756;2.66400000;8.25450000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-20;283.52000000;258.19000000;;649.10000000;591.00000000;0E-8;0E-8;591.00000000;0E-8;503.10000610;;25.43000031;0.46000000;8.59520000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-20;257.51800000;235.63000000;;643.46000000;663.00000000;0E-8;0E-8;663.00000000;0E-8;559.36999512;;59.61000061;0.86000000;10.55650000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-20;319.56000000;280.64000000;0E-8;2911.37988281;2947.00000000;0E-8;0E-8;2947.00000000;-134.00000000;5658.14990234;;392.44000244;8.98400000;30.43420000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-20;279.39000000;258.09000000;;3607.00000000;3607.00000000;0E-8;0E-8;3607.00000000;0E-8;6709.91992188;6662.24023438;489.92001343;3.58300000;84.86770000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-20;344.98000000;310.57000000;;170.50000000;147.00000000;19.00000000;0E-8;166.00000000;0E-8;168.69000000;;168.69000000;0.17200000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-20;257.30000000;236.70000000;;4408.79000000;4645.00000000;0E-8;4.00000000;4649.00000000;;6923.56005859;6875.87988281;709.03002930;8.35900000;92.43190000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-20;217.54000000;97.11000000;;6129.41000000;6408.00000000;0E-8;;6408.00000000;;7023.04980469;6975.37011719;1163.98999023;-7.65700000;114.26160000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-20;279.98001099;224.29000000;20.09000015;329.82000732;79.00000000;0E-8;0E-8;79.00000000;0E-8;334.89999390;;334.89999390;4.85200000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-20;395.23000000;151.86000000;;94.48000000;76.00000000;12.00000000;;88.00000000;;95.83000183;;95.83000183;0.07500000;0.11190000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-20;411.91000000;320.30000000;;78.50000000;79.00000000;0E-8;1.00000000;80.00000000;;82.91000366;;82.91000366;0.01300000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-20;320.15000000;181.23000000;;78.50000000;80.00000000;1.00000000;;81.00000000;;82.91000366;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-20;354.94000000;249.07000000;;63.81000137;62.00000000;0E-8;1.00000000;63.00000000;0E-8;64.51000214;;64.51000214;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-20;616.13000000;578.14000000;106.95000000;224.97000122;151.44000244;63.20000076;0E-8;214.63999939;0E-8;253.46000671;;253.46000671;-0.11000000;1.13710000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-20;562.88000000;515.17000000;46.09000000;1769.06000000;151.00000000;0E-8;0E-8;151.00000000;;1797.89001465;;1527.10998535;5.72800000;4.04060000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-20;822.06400000;637.83000000;47.12000000;43.32000000;12.00000000;0E-8;1.00000000;12.00000000;;45.82000000;;45.82000000;0.66400000;0.17480000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-20;761.48000000;;33.58000000;57.94900000;;0E-8;;9.00000000;;13.00000000;;13.00000000;0E-8;3.81840000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-20;742.59997559;;62.50000000;12.90999985;;0E-8;;22.75000000;;23.34000000;47.68000000;23.34000000;0.51300000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-20;733.67000000;;60.15000000;10.00000000;;0E-8;;12.47999954;;19.49000000;;19.49000000;0.19400000;10.29840000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-20;711.48000000;;41.54000000;93.65300000;;94.00000000;;94.00000000;;70.01000000;;94.77400000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-20;447.26000000;427.28000000;54.73000000;517.20000000;351.00000000;0E-8;0E-8;351.00000000;0E-8;455.12000000;400.08000000;305.41000000;3.15500000;46.29260000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-20;426.97000000;404.32000000;;360.28000000;381.00000000;0E-8;0E-8;381.00000000;0E-8;620.15997314;555.65002441;45.93000031;0.81300000;48.11190000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-20;403.72000000;380.90000000;;456.39000000;405.00000000;0E-8;0E-8;405.00000000;0E-8;738.94000244;660.15002441;88.37999725;1.52900000;50.05940000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-20;380.64401245;356.86000000;20.72999954;447.76000977;326.85998535;0E-8;0E-8;326.85998535;0E-8;795.96997070;724.78002930;55.63000107;5.99200000;50.97420000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-20;357.09000000;324.48000000;;301.00000000;301.00000000;0E-8;0E-8;301.00000000;0E-8;791.83001709;712.40002441;21.95999908;2.48100000;51.65810000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-20;319.98001099;279.58000000;0E-8;338.00000000;204.00000000;0E-8;0E-8;204.00000000;134.00000000;649.83001709;171.02999878;25.04999924;5.80900000;52.89030000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-20;727.20000000;1.11000000;;13.00000000;13.52000046;0E-8;;14.00000000;;0E-8;52.92000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-20;435.51000000;334.00000000;27.12000000;974.37000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;985.40002441;;985.40002441;10.63600000;2.80390000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-20;332.67000000;287.99000000;;382.35998535;590.00000000;0E-8;;590.00000000;;1115.02001953;;188.61999512;1.73300000;2.90550000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-20;286.58999634;263.24000000;;711.72998047;1011.00000000;0E-8;;1011.00000000;;1244.47998047;;185.25000000;1.32600000;3.03710000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-20;262.84000000;236.53000000;90.87000275;2334.52000000;2115.00000000;187.00000000;;2302.00000000;;2717.62988281;;1461.78002930;3.42200000;4.83160000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-20;212.25999451;178.65000000;;3068.66992188;2843.15991211;512.53997803;0E-8;3355.69995117;;4818.97021484;;1532.51000977;7.09600000;6.84130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-20;837.24000000;;48.67000000;13.00000000;13.00000000;0E-8;0E-8;13.00000000;;13.26000000;;13.26000000;-0.07800000;0.05840000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-20;318.60000000;112.65000000;;23.90000000;16.00000000;0E-8;8.00000000;24.00000000;0E-8;26.80999947;;26.80999947;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-20;724.10998535;604.28000000;47.04999924;121.11000061;374.00000000;0E-8;0E-8;374.00000000;;137.86000061;;137.86000061;-0.31100000;5.98160000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-20;604.04998779;494.17000000;40.09000015;408.57998657;444.00000000;0E-8;0E-8;444.00000000;-21.00000000;174.21000671;192.69999695;36.93999863;-0.10700000;6.06160000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-20;799.15997314;707.30000000;59.43000031;18.82999992;0E-8;0E-8;7.13999987;7.13999987;;19.27000046;;19.27000046;0.03400000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-20;705.52000000;604.11000000;;9.23000000;0E-8;3.00000000;6.00000000;9.00000000;;21.19000053;;1.78999996;0.00600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-20;604.02001953;538.41000000;24.21999931;28.87999916;0E-8;0E-8;10.00000000;10.00000000;22.00000000;28.48999977;10.00000000;7.21000004;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-20;494.07998657;396.86000000;45.83000183;444.86999512;637.00000000;0E-8;;637.00000000;;211.58999634;;10.77000046;-0.29100000;6.75160000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-20;396.58000000;324.28000000;;594.50000000;371.00000000;0E-8;;371.00000000;;215.10000610;;4.26000023;-0.14200000;6.88160000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-20;323.75000000;258.52000000;;437.57998657;566.00000000;46.00000000;0E-8;612.00000000;;241.83999634;;26.79999924;-0.71200000;7.92160000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-20;258.88000000;241.74000000;;603.33000000;526.00000000;0E-8;0E-8;526.00000000;0E-8;252.44000244;;10.72000027;0E-8;8.68230000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-20;488.35998535;;69.73000336;3.53999996;;14.00000000;;29.00000000;;9.40999985;;9.40999985;-0.67400000;0.03480000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-20;316.82000000;279.06000000;44.50000000;65.00000000;65.00000000;0E-8;;65.00000000;;42.09000015;;30.51000000;-5.20400000;0.59030000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-20;279.25000000;184.13000000;;90.51000000;75.00000000;0E-8;;75.00000000;;42.40000153;;0.20999999;-0.08100000;0.61190000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-20;182.63000000;94.72000000;;98.55999756;204.00000000;0E-8;;204.00000000;;47.81000137;;4.94999981;-0.58600000;0.93580000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-20;91.73999786;53.87000000;;154.02999878;106.00000000;0E-8;0E-8;106.00000000;;53.36999893;;5.51000023;-0.63800000;1.39290000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-20;239.60000610;147.23000000;;28.65999985;0E-8;0E-8;18.00000000;18.00000000;0E-8;29.31999969;;29.31999969;-0.13400000;0.79680000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-20;147.52999878;105.39000000;;29.68000031;1.00000000;20.00000000;0E-8;21.00000000;0E-8;39.88999939;;10.72999954;-0.01400000;1.99100000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-20;103.32000000;69.09000000;;18.10000000;1.00000000;0E-8;28.00000000;29.00000000;0E-8;41.29999924;;1.37000000;-0.05300000;2.44420000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-20;630.07000000;511.84000000;42.01000000;62.87000000;62.00000000;0E-8;18.00000000;80.00000000;;70.13999939;;70.13999939;-0.40800000;1.50130000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-20;703.41998291;659.10000000;35.15000153;39.18999863;0E-8;0E-8;13.00000000;13.00000000;0E-8;52.65999985;;52.65999985;-0.60600000;1.95390000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-20;658.79998779;474.05000000;76.00000000;9.28999996;0E-8;15.31000042;0E-8;15.31000042;0E-8;59.77000046;;5.59000015;-0.82900000;2.01900000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-20;631.96997070;480.74000000;44.36999893;41.08000183;179.82000732;4.88999987;0E-8;184.71000671;0E-8;48.47000122;;48.47000122;-1.90700000;0.73740000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-20;472.46200000;375.31000000;46.76000000;232.72999573;305.00000000;0E-8;;305.00000000;;145.30999756;;31.20999908;-0.64400000;3.30160000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-20;368.15600586;264.43000000;;334.82998657;385.00000000;0E-8;;385.00000000;;164.91999817;;12.10000038;-4.19500000;5.78710000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-20;592.29998779;335.78000000;47.63000107;8.18999958;59.00000000;0E-8;;59.00000000;;7.13999987;;7.13999987;-2.01600000;0.73190000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-20;327.54000854;264.68000000;;63.65999985;63.00000000;0E-8;0E-8;63.00000000;0E-8;12.22999954;;5.11000013;-0.17200000;0.84160000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-20;264.43000000;211.14000000;;490.79998779;304.83999634;131.38999939;0E-8;436.23001099;0E-8;222.35000610;;35.25999832;-2.65100000;7.52680000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-20;546.20001221;426.02000000;42.29999924;14.09000015;6.84000015;0E-8;1.00000000;7.84000015;0E-8;13.00000000;;13.00000000;-0.01500000;0.10840000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-20;154.57000732;132.12000000;;48.15999985;56.00000000;0E-8;0E-8;56.00000000;0E-8;45.99000168;;45.99000168;-0.16000000;1.20770000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-20;127.41999817;97.84000000;;51.12000000;0E-8;49.00000000;0E-8;49.00000000;0E-8;49.13000107;;1.72000003;-0.27400000;1.39940000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-21;109.13000000;28.54000000;;279.35000000;390.00000000;0E-8;0E-8;390.00000000;0E-8;437.22000122;;222.69000244;-0.73200000;1.37610000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-21;115.19000000;6.85000000;109.41000000;318.95001221;160.00000000;898.00000000;;1058.00000000;;317.20999146;;317.20999146;-1.74800000;4.49030000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-21;301.44000000;260.38000000;53.03000000;680.16998291;576.00000000;0E-8;;576.00000000;;656.73999023;;656.73999023;7.47200000;0.83650000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-21;387.80000000;361.66000000;45.39000000;2300.00000000;811.00000000;0E-8;;811.00000000;;3472.81005859;;2687.81005859;212.63600000;31.11130000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-21;301.86000000;251.52000000;53.68000000;700.00000000;894.00000000;0E-8;;894.00000000;;3115.33007813;;0E-8;52.21800000;82.40350000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-21;251.55000000;230.15000000;;844.30999756;16.00000000;0E-8;;16.00000000;701.00000000;2832.81005859;;0E-8;;84.59390000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-21;230.15000000;144.81000000;;10.31000000;8.00000000;0E-8;;8.00000000;;2832.81005859;;0E-8;0.36100000;84.65390000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-21;251.38000000;137.97000000;;874.61000000;701.00000000;0E-8;;701.00000000;;2832.81005859;;;;84.65390000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-21;137.59000000;14.64000000;;709.00000000;884.00000000;0E-8;;884.00000000;;2751.67993164;;0E-8;4.33200000;84.97940000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-21;58.30000000;42.09000000;;449.00000000;449.00000000;0E-8;;449.00000000;;507.01998901;;507.01998901;0.79700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-21;42.05000000;21.32000000;;438.64999390;275.00000000;169.63000488;0E-8;444.67001343;0E-8;513.53997803;;1.53999996;;0.00810000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-21;20.37999916;2.56000000;;424.75000000;436.00000000;0E-8;0E-8;436.00000000;0E-8;522.59002686;;4.09999990;0.31100000;0.01810000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-21;48.98600006;26.53000000;54.25000000;1018.46997070;875.00000000;0E-8;0E-8;875.00000000;0E-8;1022.15997314;;1022.15997314;26.62700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-21;31.95999908;12.38000000;94.56999969;352.86999512;118.00000000;281.00000000;0E-8;398.00000000;0E-8;352.39999390;;352.39999390;1.65700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-21;29.10000000;2.83000000;;645.65997314;677.00000000;0E-8;0E-8;677.00000000;;669.26000977;;669.26000977;0.29000000;0.84390000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-21;94.02999878;4.58000000;;0E-8;9738.62000000;0E-8;0E-8;9739.00000000;0E-8;0E-8;8293.45019531;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-21;95.86000000;82.66000000;;8937.75976563;909.04000000;0E-8;10.54000000;920.00000000;8647.92000000;9212.09960938;918.65000000;9212.09960938;0E-8;6.16810000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-21;153.08000183;134.65000000;;5910.72998047;5909.00000000;220.00000000;;6129.00000000;;7287.00000000;;2147.93994141;6.09500000;8.29940000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-21;63.84000015;8.39000000;37.88999939;14260.36035156;11957.00000000;0E-8;0E-8;11957.00000000;0E-8;14159.86035156;;7233.72021484;10.61700000;24.87390000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-21;479.17001343;304.11000000;;32.38999939;28.00000000;0E-8;3.00000000;31.00000000;0E-8;32.56000137;;32.56000137;0.03400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-21;88.75000000;72.80000000;;17915.00000000;17740.66015625;0E-8;174.33000183;17915.00000000;0E-8;18101.50000000;;18101.50000000;-8.28900000;59.69740000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-21;71.30000000;53.09000000;;18157.88085938;17510.00000000;0E-8;581.00000000;18091.00000000;0E-8;18185.98046875;;384.35000610;-9.36900000;59.69740000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-21;81.15000153;56.64000000;8.10000038;597.90997314;575.15997314;0E-8;0E-8;575.15997314;0E-8;611.91998291;;611.91998291;3.56800000;0.36810000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-21;265.34000000;204.96000000;39.78000000;146.06000000;86.00000000;0E-8;27.00000000;113.00000000;0E-8;147.53000000;;147.53000000;1.22000000;0.24810000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-21;213.71000000;114.75000000;;328.16000000;286.00000000;42.00000000;0E-8;328.00000000;0E-8;328.34000000;;328.34000000;0.00500000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-21;298.04000000;271.84000000;51.61000000;1132.03000000;409.00000000;0E-8;0E-8;409.00000000;0E-8;1327.45996094;;1327.45996094;0E-8;3.49030000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-21;271.57998657;249.24000000;;705.64001465;753.22998047;8.56999969;8.00000000;761.78997803;;1422.27001953;;123.31999969;0E-8;3.49030000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-21;220.42999268;165.32000000;;3931.34008789;3690.00000000;190.00000000;0E-8;3880.00000000;0E-8;4335.37011719;;3043.71997070;2.91100000;3.55840000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-21;161.44000000;138.67000000;;3931.00000000;2612.00000000;1319.00000000;;3931.00000000;;4333.89990234;;27.63999939;0E-8;3.55840000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-21;313.27000000;277.46000000;;130.94000244;0E-8;135.00000000;0E-8;135.00000000;0E-8;161.60000610;;161.60000610;-0.01800000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-21;493.08999634;377.65000000;;95.77999878;104.00000000;0E-8;0E-8;104.00000000;0E-8;107.81999969;;107.81999969;-0.00900000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-21;372.85000000;256.96000000;;101.88000000;85.00000000;17.00000000;;102.00000000;;114.16000366;;2.43000007;-0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-21;361.29000000;;;804.00000000;;466.00000000;;539.00000000;73.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-21;352.39000000;;;79.03000000;119.00000000;1.00000000;;120.00000000;;557.00000000;;557.00000000;-0.05400000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-21;256.65000000;207.28000000;88.32000000;640.83001709;146.00000000;488.00000000;0E-8;634.00000000;0E-8;580.73999023;;0E-8;-0.04100000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-21;184.70000000;;;1460.03000000;647.00000000;816.00000000;1.00000000;1463.00000000;;1359.70996094;;290.07998657;-0.01900000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-21;89.88000000;63.07000000;;1488.55000000;1211.00000000;234.00000000;16.00000000;1461.00000000;;1476.96997070;;124.05000305;-0.12500000;4.49160000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-21;60.60000000;41.64000000;;1617.46000000;1194.00000000;423.00000000;;1617.00000000;;1689.06994629;;222.00999451;-0.04200000;5.02870000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-21;905.90997314;885.61000000;36.31999969;143.02000427;87.00000000;0E-8;;87.00000000;;190.46000671;;190.46000671;0.14000000;0.18770000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-21;885.72000000;856.69000000;;92.83300000;88.00000000;0E-8;0E-8;88.00000000;;190.46000671;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-21;807.95000000;767.73000000;;363.79000000;344.00000000;0E-8;;344.00000000;;510.04998779;;291.89999390;0.21000000;0.81770000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-21;756.79000000;670.74000000;26.65000000;1162.26000000;403.00000000;0E-8;0E-8;403.00000000;0E-8;1837.42004395;;1170.81005859;9.07000000;3.79870000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-21;657.65000000;620.18000000;29.58000000;484.67000000;318.00000000;0E-8;0E-8;318.00000000;0E-8;1986.72998047;;91.48000336;1.87600000;4.37680000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-21;619.98000000;557.56000000;;305.98000000;337.00000000;0E-8;0E-8;337.00000000;0E-8;1970.45996094;;21.11000061;0.41500000;4.43870000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-21;557.60000000;512.45000000;;350.94000000;344.00000000;0E-8;;344.00000000;;1939.85998535;;8.73999977;0.36900000;4.47680000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-21;511.99000000;494.28000000;;404.73000000;392.00000000;0E-8;2.00000000;392.00000000;;1875.38000488;;24.98999977;0.62500000;4.57870000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-21;494.33999634;393.24000000;;298.85000610;322.00000000;0E-8;;322.00000000;;1808.72998047;;55.81000137;2.54600000;4.75870000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-21;466.32000732;443.04000000;;573.00000000;573.00000000;0E-8;0E-8;573.00000000;0E-8;1818.34997559;;119.27999878;1.93300000;6.19580000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-21;843.95000000;749.80000000;44.70000000;83.34000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;73.73000000;;73.73000000;0.22100000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-21;664.13000000;575.33000000;;47.04000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;124.95000000;;46.55000000;0.01100000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-21;572.54000000;546.21000000;;43.17000000;39.00000000;0E-8;0E-8;39.00000000;0E-8;130.08000000;;1.87000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-21;430.07998657;380.75000000;10.51000023;1049.15002441;901.00000000;0E-8;0E-8;901.00000000;0E-8;2158.72998047;;345.73999023;2.27900000;13.60870000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-21;374.76400757;323.54000000;11.55000019;1208.90002441;1073.00000000;0E-8;0E-8;1073.00000000;0E-8;2153.07006836;;309.22000122;4.83500000;16.29650000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-21;555.37000000;360.81000000;;57.00000000;32.00000000;23.00000000;2.00000000;57.00000000;;53.58000183;;53.58000183;0E-8;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-21;488.72000122;330.89000000;35.72000122;705.00000000;58.00000000;0E-8;;58.00000000;;704.70001221;;704.70001221;-0.43600000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-21;85.94000000;35.12000000;;186.74000549;136.85000610;64.81999969;0E-8;201.66999817;0E-8;168.74000549;;168.74000549;-0.02700000;0.58160000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-21;699.28997803;625.05000000;19.05999947;73.00000000;33.00000000;0E-8;0E-8;33.00000000;;56.58000183;;56.58000183;-1.99400000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-21;610.18000000;575.83000000;21.27000000;32.00000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;71.48000336;;8.22999954;-0.13200000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-21;610.21997070;556.01000000;27.55999947;15.05000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;17.62999916;;17.62999916;-0.44200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-21;456.77999878;394.30000000;46.27000046;190.47000122;151.00000000;0E-8;0E-8;151.00000000;0E-8;291.66000366;;189.16999817;-0.39600000;6.29740000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-21;352.71000000;349.11000000;;207.11000000;;82.00000000;0E-8;82.00000000;128.00000000;409.98001099;;82.12999725;-0.00200000;6.91940000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-21;658.97000000;526.50000000;;42.95000000;45.00000000;1.00000000;1.00000000;47.00000000;;43.00000000;;43.00000000;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-21;437.43000000;356.02000000;;94.88000000;77.00000000;16.00000000;2.00000000;95.00000000;;92.40000153;;46.02000046;-0.00100000;0.80390000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-21;251.36000000;233.57000000;86.00000000;371.20000000;161.00000000;0E-8;0E-8;161.00000000;203.00000000;779.78002930;586.73999023;134.72999573;;8.67100000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-21;249.58000000;139.50000000;;203.00000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;0E-8;203.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-21;139.32000000;107.91000000;;502.00000000;483.00000000;19.00000000;0E-8;502.00000000;0E-8;887.78997803;694.75000000;54.75999832;0.01500000;8.80680000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-21;363.06000000;;70.30000000;20.37000000;;0E-8;0E-8;0E-8;131.00000000;33.04000092;170.50000000;10.50000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-21;398.51000000;362.51000000;;114.49300000;;0E-8;0E-8;122.00000000;;358.00000000;170.50000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-21;398.50000000;86.75000000;;88.00000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;10.60000038;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-21;447.82000000;;95.16000000;26.60000038;0E-8;1.48000000;;26.47999954;25.00000000;22.54000092;;22.54000092;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-21;413.16000000;;87.77000000;34.07000000;;0E-8;0E-8;24.00000000;-25.00000000;10.60000038;33.13999939;10.60000038;-0.26100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-21;398.50000000;90.15000000;;34.07000000;60.00000000;;0E-8;60.00000000;;10.60000038;43.50000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-21;86.30000000;48.06000000;;34.07000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;10.60000038;187.50000000;;-0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-21;151.35000000;126.58000000;;164.00000000;178.00000000;0E-8;;178.00000000;;167.72999573;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-21;792.23000000;755.31000000;37.23000000;346.98000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;300.98001099;;300.98001099;0.55500000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-21;735.69000244;674.60000000;9.18000031;182.75000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;502.00000000;;188.41999817;1.24500000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-21;627.78002930;519.39000000;17.51000023;553.28000000;88.00000000;0E-8;;88.00000000;;1008.39001465;;474.33999634;1.56600000;1.10940000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-21;785.42000000;695.12000000;14.83000000;233.75999451;50.31000137;0E-8;;50.31000137;;269.50000000;;269.50000000;2.46500000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-21;694.97000000;623.70000000;64.70000000;119.00000000;119.00000000;0E-8;;119.00000000;;324.05999756;;20.28000069;0.51600000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-21;623.43000000;565.12000000;18.27000000;135.08000000;123.00000000;0E-8;10.00000000;133.00000000;;333.48001099;;2.53000000;0.30600000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-21;564.82000000;517.66000000;;144.81000000;155.00000000;0E-8;;155.00000000;;349.14001465;;6.07999992;0.50400000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-21;839.57000732;773.38000000;43.54000092;292.98001099;217.88000488;0E-8;0E-8;217.88000488;218.00000000;261.36999512;;261.36999512;2.82800000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-21;770.20000000;730.95000000;52.02000000;270.16000366;255.00000000;0E-8;0E-8;255.00000000;0E-8;270.67999268;;54.50999832;0.94100000;0.71810000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-21;584.48000000;517.20000000;46.90000000;760.03000000;551.00000000;0E-8;0E-8;551.00000000;0E-8;685.33001709;;490.60000610;0.34800000;1.39810000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-21;503.98000000;438.77000000;24.77000000;1206.59000000;539.00000000;0E-8;0E-8;539.00000000;0E-8;2467.19995117;;478.01998901;3.81200000;5.12770000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-21;430.99000000;396.62000000;;669.10000000;800.00000000;0E-8;;800.00000000;;2493.82006836;;78.48000336;0.82300000;5.43580000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-21;392.24000000;324.16000000;14.48000000;1650.17000000;1271.00000000;0E-8;;1271.00000000;;3385.62011719;;1004.86999512;4.56100000;11.48290000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-21;476.95000000;449.28000000;97.38000000;255.23000000;261.00000000;0E-8;0E-8;261.00000000;0E-8;215.47999573;;215.47999573;0.15800000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-21;447.77999878;410.90000000;;252.69000244;241.00000000;0E-8;0E-8;241.00000000;0E-8;224.97999573;;8.92000008;0.24900000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-21;353.85998535;326.79000000;;241.78999329;239.00000000;0E-8;0E-8;239.00000000;0E-8;242.92999268;;16.62999916;-0.04400000;0.43190000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-21;446.52000000;395.67000000;;171.03999329;152.77000427;39.00000000;0E-8;191.77000427;0E-8;189.16000366;;189.16000366;0.80000000;0.25190000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-21;370.48999023;326.73000000;;254.25999451;239.00000000;0E-8;;239.00000000;0E-8;222.47999573;;15.77999973;0.43300000;0.29190000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-21;580.75000000;530.79000000;50.56000137;65.66000366;51.00000000;0E-8;0E-8;51.00000000;0E-8;69.23000336;;69.23000336;0.24000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-21;561.71200000;531.67000000;21.33000000;86.93000031;95.00000000;0E-8;0E-8;95.00000000;0E-8;93.63000000;;93.63000000;5.23900000;1.02190000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-21;531.45000000;504.85000000;;99.09000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;95.91999817;;1.95000005;0.21400000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-21;469.04000000;398.26000000;39.73000000;140.86000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;137.41000366;;40.43999863;2.96000000;1.74580000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-21;398.12000000;385.69000000;;129.16000000;120.00000000;0E-8;2.00000000;122.00000000;0E-8;141.19999695;;3.02000000;0.06400000;1.76970000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-21;384.44000000;365.96000000;;204.63999939;197.00000000;0E-8;0E-8;197.00000000;0E-8;217.74000549;;75.73999786;0.17900000;2.88130000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-21;365.98000000;351.12000000;;194.56000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;225.80999756;;5.94000006;0.31000000;3.03390000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-21;351.03000000;333.56000000;;209.36000061;206.00000000;0E-8;0E-8;206.00000000;0E-8;240.47000122;;12.65999985;0.32900000;3.27680000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-21;326.46600000;284.32000000;35.21000000;436.95999146;717.33001709;0E-8;0E-8;717.33001709;0E-8;465.57000732;;143.13999939;2.65500000;8.42740000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-21;283.45000000;258.45000000;;724.10998535;782.21002197;0E-8;0E-8;782.21002197;0E-8;496.05999756;;25.12999916;0.45600000;8.77420000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-21;257.49000000;236.02000000;;812.25000000;880.55999756;0E-8;0E-8;880.55999756;0E-8;559.05999756;;58.91999817;0.85600000;10.74770000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-21;319.59000000;280.81000000;0E-8;3374.30004883;3213.00000000;0E-8;0E-8;3213.00000000;-135.00000000;6009.27978516;;383.70001221;8.90600000;30.68900000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-21;279.45000000;258.07000000;;3838.41000000;3617.00000000;0E-8;0E-8;3617.00000000;0E-8;7108.10986328;7062.81982422;443.80999756;3.53700000;85.44130000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-21;344.93000000;310.63000000;;163.74000000;147.00000000;28.00000000;0E-8;175.00000000;0E-8;163.84000000;;163.84000000;0.16900000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-21;257.29000000;236.70000000;;4417.91000000;4654.00000000;0E-8;4.00000000;4658.00000000;;7245.08007813;7199.79980469;693.39001465;8.28500000;93.01030000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-21;217.53000000;96.92000000;;6147.76000000;6287.00000000;0E-8;;6287.00000000;;7511.31982422;7466.02978516;1149.47998047;-7.15900000;115.08190000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-21;280.04800415;224.27000000;20.76000023;308.00000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;313.08999634;;313.08999634;4.86800000;0.22000000;PYUSMS
