id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-21;395.29000854;151.86000000;;97.94999695;76.00000000;12.00000000;;88.00000000;;97.51999664;;97.51999664;0.07800000;0.11030000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-21;411.86000000;320.24000000;;77.42000000;75.00000000;0E-8;3.00000000;78.00000000;;82.54000092;;82.54000092;0.01300000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-21;320.19000000;181.12000000;;77.42000000;78.00000000;0E-8;;78.00000000;;82.54000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-21;354.92001343;249.10000000;;61.65000153;61.00000000;0E-8;1.00000000;62.00000000;0E-8;65.15000153;;65.15000153;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-21;616.07000000;578.12000000;103.73000000;197.25000000;148.92999268;63.79999924;0E-8;212.72999573;0E-8;227.33000183;;227.33000183;-0.11200000;1.14450000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-21;563.08000000;515.20000000;46.97000000;1693.35000000;154.00000000;0E-8;0E-8;154.00000000;;1685.50000000;;1445.09997559;5.62800000;4.06680000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-21;822.20000000;637.77000000;47.96000000;49.66000000;12.00000000;0E-8;1.00000000;12.00000000;;47.95000000;;47.95000000;0.67000000;0.17580000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-21;761.50000000;;33.71000000;13.28600000;;0E-8;;9.00000000;;11.00000000;;11.00000000;0E-8;3.81810000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-21;742.59002686;;62.41999817;12.22999954;;0E-8;;21.95000076;;20.75000000;45.29000000;20.75000000;0.51800000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-21;733.66000000;;60.03000000;6.00000000;;0E-8;;13.60999966;;19.49000000;;19.49000000;0.19300000;10.29810000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-21;711.09000000;;37.96000000;88.75900000;;92.00000000;;92.00000000;;58.01000000;;90.16300000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-21;447.22000000;427.39000000;54.36000000;275.12000000;386.00000000;0E-8;0E-8;386.00000000;0E-8;313.64000000;265.73000000;212.27000000;3.16200000;46.35710000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-21;427.00000000;404.35000000;;419.72000000;399.00000000;0E-8;0E-8;399.00000000;0E-8;424.19000244;373.85000610;39.81000137;0.81700000;48.27030000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-21;403.72000000;381.02000000;;467.00000000;467.00000000;0E-8;0E-8;467.00000000;0E-8;598.77001953;543.72998047;76.58999634;1.53100000;50.27320000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-21;380.68400000;356.83000000;21.62000000;494.10000610;274.05999756;0E-8;0E-8;274.05999756;0E-8;796.42999268;709.92999268;55.47999954;5.96900000;51.19900000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-21;357.09000000;324.44000000;;309.00000000;309.00000000;0E-8;0E-8;309.00000000;0E-8;818.08001709;739.21002197;21.89999962;2.46800000;51.92970000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-21;319.98999023;279.59000000;0E-8;399.33999634;203.00000000;0E-8;0E-8;203.00000000;135.00000000;760.42999268;164.25999451;24.48999977;5.73700000;53.20840000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-21;727.28000000;1.08000000;;32.00000000;15.76000023;0E-8;;16.00000000;;0E-8;49.92000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-21;435.66000000;333.93000000;27.45000000;1735.94000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;1512.02001953;;1512.02001953;10.58600000;2.86060000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-21;332.69000000;287.43000000;;371.82998657;340.00000000;0E-8;;340.00000000;;1488.60998535;;196.00999451;1.72800000;2.96260000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-21;286.69000244;262.85000000;;568.03002930;433.00000000;0E-8;;433.00000000;;1432.06005859;;192.50999451;1.32700000;3.09450000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-21;262.63000000;236.65000000;80.27000000;1743.17004395;2256.00000000;133.00000000;;2389.00000000;;2826.11010742;;1519.10998535;3.42900000;4.92190000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-21;212.27999878;179.00000000;;3730.80004883;2855.86010742;731.53002930;0E-8;3587.39990234;;4674.08984375;;1592.60998535;6.98900000;6.93350000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-21;837.17000000;;48.31000000;12.52000000;19.00000000;0E-8;0E-8;19.00000000;;12.66000000;;12.66000000;-0.07700000;0.05810000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-21;318.75000000;112.62000000;;23.26000000;15.00000000;0E-8;8.00000000;23.00000000;0E-8;26.62999916;;26.62999916;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-21;723.66998291;604.43000000;45.97999954;143.66000366;616.00000000;0E-8;0E-8;616.00000000;;141.30000305;;141.30000305;-0.30000000;5.98190000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-21;603.95001221;494.50000000;38.11000061;658.03997803;746.00000000;0E-8;0E-8;746.00000000;-21.00000000;175.33000183;191.71000671;35.84999847;-0.10200000;6.06190000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-21;799.21002197;707.30000000;59.75000000;16.85000038;0E-8;0E-8;7.13000011;7.13000011;;17.34000015;;17.34000015;0.03500000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-21;705.51000000;604.14000000;;9.77000000;0E-8;4.00000000;6.00000000;10.00000000;;19.23999977;;1.74000001;0.00600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-21;603.96000000;538.41000000;23.46000000;28.79999924;0E-8;0E-8;10.00000000;10.00000000;21.00000000;26.37999916;10.00000000;7.00000000;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-21;494.01998901;397.33000000;45.59000015;711.84002686;827.00000000;0E-8;;827.00000000;;212.22000122;;10.21000004;-0.27200000;6.75190000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-21;396.47000000;325.54000000;;825.51000000;896.00000000;0E-8;;896.00000000;;215.99000549;;4.03000021;-0.13400000;6.88190000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-21;323.85000000;258.73000000;;949.55999756;754.00000000;37.00000000;0E-8;791.00000000;;241.03999329;;25.39999962;-0.68600000;7.92190000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-21;258.80000000;242.10000000;;751.72000000;780.00000000;0E-8;0E-8;780.00000000;0E-8;251.36999512;;10.15999985;0E-8;8.68870000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-21;488.32998657;;69.01000214;9.31999969;;14.00000000;;29.00000000;;9.07999992;;9.07999992;-0.66300000;0.03580000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-21;316.75000000;279.55000000;44.20000000;61.49000000;177.00000000;0E-8;;177.00000000;;40.83000183;;31.47999954;-5.17500000;0.59840000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-21;279.42000000;184.01000000;;171.26000000;162.00000000;0E-8;;162.00000000;;41.20000076;;0.30000001;-0.08000000;0.62030000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-21;182.07000000;94.95000000;;171.00000000;257.00000000;0E-8;;257.00000000;;48.49000168;;6.98999977;-0.58500000;0.95100000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-21;92.23000336;54.38000000;;292.07000732;193.00000000;0E-8;0E-8;193.00000000;;56.22999954;;7.76999998;-0.63600000;1.41550000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-21;239.44999695;147.67000000;;37.00999832;27.00000000;0E-8;18.00000000;45.00000000;0E-8;37.66999817;;37.66999817;-0.13300000;0.79610000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-21;147.00000000;105.85000000;;68.31999969;57.00000000;20.00000000;0E-8;77.00000000;0E-8;45.63999939;;10.06000042;-0.01300000;1.99520000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-21;103.33999634;69.31000000;;60.09000015;31.00000000;0E-8;28.00000000;59.00000000;0E-8;45.84999847;;1.27999997;-0.05200000;2.44900000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-21;630.04000000;511.83000000;41.67000000;51.31000000;59.00000000;0E-8;18.00000000;77.00000000;;59.59000015;;59.59000015;-0.42400000;1.50350000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-21;703.58001709;659.10000000;41.45999908;59.90000153;0E-8;0E-8;13.00000000;13.00000000;0E-8;60.90000153;;60.90000153;-0.61800000;1.94060000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-21;658.78997803;474.05000000;75.80000305;12.28999996;0E-8;15.30000019;0E-8;15.30000019;0E-8;65.30000305;;6.46999979;-0.83100000;2.00480000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-21;631.65997314;481.13000000;43.34000015;52.75000000;309.61999512;4.11000013;0E-8;313.73001099;0E-8;55.72999954;;55.72999954;-1.90000000;0.73290000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-21;472.52000000;375.32000000;47.15000000;353.63000000;306.00000000;0E-8;;306.00000000;;145.50999451;;32.15000153;-0.62900000;3.29190000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-21;367.99798584;264.63000000;;314.82998657;525.00000000;37.00000000;;562.00000000;;158.24000549;;12.85999966;-4.21300000;5.77450000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-21;592.25000000;335.70000000;47.24000168;10.56999969;74.00000000;0E-8;;74.00000000;;6.86999989;;6.86999989;-2.00100000;0.74030000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-21;327.44000244;264.71000000;;76.38999939;83.00000000;0E-8;0E-8;83.00000000;0E-8;11.85999966;;4.90999985;-0.17300000;0.85190000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-21;264.38000000;211.60000000;;660.84002686;594.65997314;111.66000366;0E-8;706.32000732;0E-8;210.05999756;;33.90000000;-2.65700000;7.52610000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-21;546.09997559;426.25000000;40.38000107;13.02000046;17.69000053;0E-8;1.00000000;18.69000053;0E-8;13.71000004;;13.71000004;-0.01400000;0.10810000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-21;154.52999878;132.13000000;;50.54999924;61.00000000;0E-8;0E-8;61.00000000;0E-8;45.38999939;;45.38999939;-0.15500000;1.23130000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-21;127.44999695;97.84000000;;55.34999847;0E-8;49.00000000;0E-8;49.00000000;0E-8;47.29000092;;1.69000006;-0.27400000;1.43320000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-22;109.53000000;28.84000000;;947.09000000;459.00000000;172.00000000;0E-8;631.00000000;0E-8;1131.13000488;;886.26000977;-0.74800000;1.38550000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-22;114.76000000;;103.52000000;192.07000732;159.00000000;798.00000000;;957.00000000;;190.33000183;;190.33000183;-1.73600000;4.56870000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-22;301.44000244;260.37000000;53.02999878;574.00000000;574.00000000;0E-8;;574.00000000;;713.78002930;;713.78002930;7.49400000;0.82420000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-22;387.85000000;361.66000000;45.85000000;2400.00000000;807.00000000;0E-8;;807.00000000;;3458.75000000;;2648.75000000;211.98200000;32.40480000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-22;301.85000000;251.62000000;53.45000000;700.00000000;872.00000000;0E-8;;872.00000000;;3264.72998047;;0E-8;51.86400000;84.30580000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-22;251.58000000;230.06000000;;856.71997070;0E-8;0E-8;;0E-8;823.00000000;2939.10009766;;0E-8;;86.52450000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-22;229.96000000;140.12000000;;0E-8;0E-8;0E-8;;0E-8;;2939.10009766;;0E-8;0.35900000;86.58450000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-22;251.40000000;137.80000000;;845.15002441;822.00000000;0E-8;;822.00000000;;2939.10009766;;;;86.58450000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-22;137.58000000;14.25000000;;822.00000000;842.00000000;0E-8;;842.00000000;;2832.81005859;;0E-8;4.30500000;86.91260000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-22;58.30000000;42.04000000;;463.00000000;463.00000000;0E-8;;463.00000000;;474.17001343;;474.17001343;0.80300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-22;41.94000000;21.24000000;;449.92999268;247.00000000;236.00000000;0E-8;483.02999878;0E-8;478.35000610;;1.44000000;;0.00770000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-22;20.34000015;2.70000000;;512.53002930;520.00000000;0E-8;0E-8;520.00000000;0E-8;485.11999512;;3.83999991;0.31300000;0.01770000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-22;48.97999954;27.30000000;54.06999969;933.78997803;1149.00000000;0E-8;0E-8;1149.00000000;0E-8;992.34002686;;992.34002686;26.59800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-22;31.95999908;12.01000000;94.56999969;347.00000000;115.00000000;232.00000000;0E-8;347.00000000;0E-8;350.92001343;;350.92001343;1.62700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-22;29.10000000;2.79000000;;631.00000000;631.00000000;0E-8;0E-8;631.00000000;;631.42999268;;631.42999268;0.29600000;0.84450000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-22;93.68000031;4.63000000;;0E-8;9674.50000000;0E-8;0E-8;9675.00000000;0E-8;0E-8;8597.29003906;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-22;95.58999634;82.66000000;;9113.07031250;927.42000000;0E-8;9.29000000;937.00000000;9177.85000000;9522.09960938;924.81000000;9522.09960938;0E-8;6.16770000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-22;153.08000183;134.65000000;;6182.00000000;5962.00000000;220.00000000;;6182.00000000;;7440.27978516;;2426.09008789;5.98600000;8.39260000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-22;63.92000000;8.39000000;38.26000000;13625.91015625;11942.00000000;0E-8;0E-8;11942.00000000;0E-8;14199.01953125;;7241.81005859;10.25500000;25.01450000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-22;479.14001465;304.20000000;;32.61000061;31.00000000;0E-8;3.00000000;34.00000000;0E-8;32.38999939;;32.38999939;0.03500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-22;88.75000000;72.91000000;;18844.34960938;18670.08007813;0E-8;174.27000427;18844.34960938;0E-8;18532.27929688;;18532.27929688;-8.34600000;59.73030000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-22;71.29000000;53.49000000;;19030.56054688;18483.00000000;0E-8;581.00000000;19064.00000000;0E-8;18514.30078125;;394.85000610;-9.42200000;59.73030000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-22;81.13000000;57.27000000;7.95000000;618.52001953;663.96997070;0E-8;0E-8;663.96997070;0E-8;632.90997314;;632.90997314;3.60500000;0.36770000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-22;265.36999512;205.43000000;40.38000107;158.83999634;118.00000000;0E-8;21.00000000;139.00000000;0E-8;160.30000305;;160.30000305;1.21600000;0.24770000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-22;213.76000000;114.91000000;;350.05000000;235.00000000;115.00000000;0E-8;350.00000000;0E-8;350.23000000;;350.23000000;0.00500000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-22;298.23001099;272.75000000;53.56999969;1508.92004395;1051.00000000;0E-8;0E-8;1051.00000000;0E-8;1388.06994629;;1388.06994629;0E-8;3.48870000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-22;271.62000000;249.42000000;;1031.88000488;948.46002197;8.56000042;8.00000000;957.02001953;;1474.08996582;;128.94999695;0E-8;3.48870000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-22;220.42999268;165.52000000;;4044.00000000;3714.00000000;330.00000000;0E-8;4044.00000000;0E-8;4421.66015625;;3111.68994141;2.87900000;3.55650000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-22;161.46000000;138.80000000;;4132.28000000;2632.00000000;1486.00000000;;4118.00000000;;4424.75000000;;28.26000023;0E-8;3.55650000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-22;313.17000000;277.29000000;;120.46000000;0E-8;122.00000000;0E-8;122.00000000;0E-8;144.55000305;;144.55000305;-0.01800000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-22;493.47000000;377.49000000;;91.94000244;88.00000000;0E-8;0E-8;88.00000000;0E-8;92.01999664;;92.01999664;-0.01000000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-22;372.82000000;256.68000000;;93.88000000;83.00000000;11.00000000;;94.00000000;;96.73000336;;2.06999993;-0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-22;361.12000000;;;330.00000000;;264.00000000;;338.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-22;352.89000000;;;131.94000000;102.00000000;1.00000000;;103.00000000;;430.32998657;;430.32998657;-0.05700000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-22;257.20000000;206.31000000;94.44000000;369.50000000;126.00000000;220.00000000;0E-8;346.00000000;0E-8;440.88000488;;0E-8;-0.04200000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-22;184.68000000;;;1026.05000000;664.00000000;365.00000000;1.00000000;1029.00000000;;1122.73999023;;320.19000244;-0.02100000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-22;89.94000244;63.31000000;;1597.71997070;1201.00000000;360.00000000;16.00000000;1577.00000000;;1378.15002441;;136.91999817;-0.12300000;4.49350000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-22;60.69000000;41.77000000;;1525.47000000;1120.00000000;402.00000000;;1522.00000000;;1627.32995605;;245.05999756;-0.04200000;5.03520000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-22;906.01000977;885.79000000;36.97999954;111.62000275;60.00000000;0E-8;;60.00000000;;142.11000061;;142.11000061;0.14100000;0.18900000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-22;885.76000000;856.46000000;;65.75500000;65.00000000;0E-8;0E-8;65.00000000;;142.11000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-22;807.95000000;767.43000000;;284.00000000;280.00000000;4.00000000;;284.00000000;;406.67001343;;238.36999512;0.20900000;0.81900000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-22;756.86000000;670.82000000;26.98000000;1057.35000000;393.00000000;0E-8;0E-8;393.00000000;0E-8;1618.31005859;;1049.34997559;9.07900000;3.80520000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-22;657.73000000;620.14000000;30.15000000;480.67000000;314.00000000;0E-8;0E-8;314.00000000;0E-8;1914.77001953;;86.48000336;1.88000000;4.38290000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-22;619.92000000;557.60000000;;294.68000000;325.00000000;0E-8;0E-8;325.00000000;0E-8;1955.71997070;;19.95999908;0.41300000;4.44520000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-22;557.61000000;512.44000000;;344.47000000;341.00000000;0E-8;;341.00000000;;1967.05004883;;8.26000023;0.36500000;4.48290000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-22;511.96000000;494.28000000;;374.27000000;387.00000000;0E-8;2.00000000;387.00000000;;1979.34997559;;23.62999916;0.61700000;4.58520000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-22;494.35000610;393.24000000;;399.14999390;376.00000000;0E-8;;376.00000000;;1980.11999512;;52.75999832;2.51700000;4.76520000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-22;466.33999634;442.88000000;;492.05999756;460.00000000;0E-8;0E-8;460.00000000;0E-8;2012.42004395;;110.86000061;1.90900000;6.20680000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-22;844.17000000;749.80000000;45.56000000;62.23000000;12.00000000;0E-8;0E-8;12.00000000;0E-8;55.77000000;;55.77000000;0.22100000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-22;664.16000000;574.96000000;;39.35000000;35.00000000;4.00000000;0E-8;39.00000000;0E-8;99.95000000;;35.21000000;0.01100000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-22;572.70000000;546.12000000;;37.32000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;104.58000000;;1.50000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-22;430.10000610;380.93000000;10.56999969;939.03997803;902.00000000;0E-8;0E-8;902.00000000;0E-8;2412.67993164;;367.20001221;2.25700000;13.71520000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-22;374.80801392;322.60000000;11.90999985;1216.83996582;1003.00000000;0E-8;0E-8;1003.00000000;0E-8;2424.40991211;;311.25000000;4.78200000;16.43420000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-22;555.36999512;360.78000000;;53.00000000;32.00000000;19.00000000;2.00000000;53.00000000;;51.84000015;;51.84000015;0E-8;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-22;489.35998535;330.96000000;37.20000076;692.00000000;61.00000000;0E-8;;61.00000000;;691.65997314;;691.65997314;-0.46700000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-22;85.94000000;35.37000000;;230.41999817;134.58999634;95.83000183;0E-8;230.41999817;0E-8;236.24000549;;236.24000549;-0.02800000;0.58350000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-22;699.30999756;625.05000000;19.14999962;59.68999863;33.00000000;0E-8;0E-8;33.00000000;;46.11000061;;46.11000061;-1.99500000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-22;610.17000000;575.83000000;21.21000000;30.11000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;55.43000031;;6.71000004;-0.13100000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-22;610.22998047;556.04000000;27.60000038;15.17000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;15.78999996;;15.78999996;-0.44400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-22;456.80999756;394.30000000;46.40999985;158.83999634;149.00000000;0E-8;0E-8;149.00000000;0E-8;278.54000854;;154.47000122;-0.39700000;6.30030000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-22;352.91000000;349.08000000;;203.79000000;;75.00000000;0E-8;75.00000000;123.00000000;374.48001099;;82.81999969;-0.00200000;6.92260000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-22;658.85000000;526.31000000;;35.50000000;36.00000000;0E-8;1.00000000;37.00000000;;35.55000000;;35.55000000;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-22;437.28000000;355.93000000;;81.00000000;77.00000000;2.00000000;2.00000000;81.00000000;;75.97000122;;38.86999893;-0.00100000;0.80450000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-22;251.39000000;233.18000000;89.00000000;322.94000000;116.00000000;0E-8;0E-8;116.00000000;203.35000000;792.94000244;598.73999023;227.85000610;;8.67610000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-22;249.62000000;139.50000000;;203.35000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;0E-8;203.35000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-22;139.36000000;107.01000000;;406.39000000;405.00000000;0E-8;0E-8;405.00000000;0E-8;880.07000732;685.88000488;92.61000061;0.01500000;8.81290000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-22;362.99000000;;66.49000000;-5.09000000;;0E-8;0E-8;0E-8;129.00000000;34.18999863;170.86999512;10.86999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-22;398.65000000;362.46000000;;127.25600000;;0E-8;0E-8;122.00000000;;359.00000000;170.86999512;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-22;398.61000000;86.82000000;;92.00000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;10.97999954;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-22;448.01000000;;100.54000000;28.63999939;0E-8;1.48000000;;27.47999954;26.00000000;23.31999969;;23.31999969;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-22;413.20000000;;88.03000000;37.43000000;;0E-8;0E-8;24.00000000;-26.00000000;10.97999954;34.29999924;10.97999954;-0.26400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-22;398.61000000;90.13000000;;37.43000000;60.00000000;;0E-8;60.00000000;;10.97999954;43.86999893;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-22;86.37000000;48.08000000;;37.43000000;148.00000000;0E-8;0E-8;148.00000000;0E-8;10.97999954;187.86999512;;-0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-22;151.08000000;126.52000000;;124.00000000;156.00000000;0E-8;;156.00000000;;127.69000244;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-22;792.39000000;755.86000000;38.27000000;266.31000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;268.20999146;;268.20999146;0.54600000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-22;735.76000977;674.60000000;9.39000034;182.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;452.50000000;;167.89999390;1.21800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-22;627.94000244;519.46000000;17.77000046;494.77999878;103.00000000;0E-8;;103.00000000;;973.14001465;;485.58999634;1.52500000;1.10260000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-22;785.45400000;695.54000000;14.89000000;223.89999390;145.97999573;0E-8;;145.97999573;;222.71000671;;222.71000671;2.45400000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-22;695.04000000;623.69000000;67.07000000;158.93000000;119.00000000;0E-8;;119.00000000;;259.61999512;;15.46000000;0.51200000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-22;623.43000000;565.12000000;18.27000000;136.00000000;126.00000000;0E-8;10.00000000;136.00000000;;274.97000122;;1.93000000;0.30000000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-22;564.81000000;517.64000000;;145.91000000;151.00000000;0E-8;;151.00000000;;308.85998535;;4.64000000;0.49400000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-22;839.61999512;773.38000000;44.43000031;314.26998901;220.25999451;0E-8;0E-8;220.25999451;220.00000000;293.64999390;;293.64999390;2.81600000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-22;770.15997314;730.95000000;51.00999832;286.67999268;317.00000000;0E-8;0E-8;317.00000000;0E-8;329.27999878;;51.77000046;0.92400000;0.71770000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-22;584.82000000;517.18000000;48.32000000;710.21000000;541.00000000;0E-8;0E-8;541.00000000;0E-8;736.59002686;;465.89999390;0.34200000;1.39770000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-22;504.12000000;434.32000000;25.25000000;1141.59000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;2400.23999023;;364.45999146;3.78700000;5.11900000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-22;430.99000000;396.30000000;;608.00000000;608.00000000;0E-8;;608.00000000;;2491.96997070;;69.42000000;0.81200000;5.42680000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-22;392.28000000;324.32000000;14.82000000;1521.67000000;1305.00000000;0E-8;;1305.00000000;;3414.94995117;;921.83000000;4.53300000;11.55840000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-22;476.94000000;449.15000000;96.85000000;222.08000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;196.86999512;;196.86999512;0.15700000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-22;447.76000977;410.77000000;;210.14999390;216.00000000;0E-8;0E-8;216.00000000;0E-8;209.66999817;;8.14999962;0.24700000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-22;353.82998657;326.78000000;;236.21000671;239.00000000;0E-8;0E-8;239.00000000;0E-8;234.44000244;;15.18999958;-0.04500000;0.43230000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-22;446.56000000;395.29000000;;171.71000671;144.05999756;0E-8;0E-8;144.05999756;0E-8;171.97999573;;171.97999573;0.79300000;0.25230000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-22;370.39999390;326.13000000;;187.36999512;233.00000000;0E-8;;233.00000000;;209.27000427;;14.35000038;0.42700000;0.29230000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-22;580.83001709;530.79000000;51.79000092;70.55000305;51.00000000;0E-8;0E-8;51.00000000;0E-8;68.41000000;;68.41000000;0.23700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-22;561.71000000;531.65000000;21.31000000;86.93000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;86.25000000;;86.25000000;5.24700000;1.02230000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-22;531.44000000;504.85000000;;99.09000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;89.56999969;;1.75000000;0.21500000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-22;469.04600000;398.27000000;39.79000000;134.58000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;128.55999756;;36.20999908;3.05500000;1.75680000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-22;398.15000000;385.62000000;;109.55000000;105.00000000;0E-8;3.00000000;108.00000000;0E-8;132.03999329;;2.37000000;0.06400000;1.78130000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-22;384.21000000;365.95000000;;173.18000000;202.00000000;0E-8;0E-8;202.00000000;0E-8;192.69999695;;59.52000046;0.17800000;2.92480000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-22;365.95000000;351.11000000;;201.90000000;210.00000000;0E-8;0E-8;210.00000000;0E-8;200.28999329;;4.67000008;0.31100000;3.08450000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-22;351.00000000;333.64000000;;222.93000000;233.00000000;0E-8;0E-8;233.00000000;0E-8;213.21000671;;9.94999981;0.32900000;3.33290000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-22;326.35000000;284.62000000;34.37000000;431.04998779;989.66998291;0E-8;0E-8;989.66998291;0E-8;431.04000854;;135.63000488;2.63300000;8.60030000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-22;283.56000000;258.52000000;;939.44000244;848.00000000;0E-8;0E-8;848.00000000;0E-8;469.41000366;;24.98999977;0.45100000;8.95320000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-22;257.48200000;236.28000000;;931.71997070;951.21002197;0E-8;0E-8;951.21002197;0E-8;543.42999268;;58.58000183;0.85000000;10.93900000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-22;319.59000000;280.81000000;0E-8;3072.00000000;3204.00000000;0E-8;0E-8;3204.00000000;-132.00000000;6458.02001953;;373.26000977;8.78700000;30.94390000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-22;279.51000000;258.06000000;;3854.22000000;3632.00000000;0E-8;0E-8;3632.00000000;0E-8;7587.12011719;7541.08007813;418.39999390;3.48600000;86.01480000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-22;344.84000000;310.70000000;;155.73000000;147.00000000;29.00000000;0E-8;176.00000000;0E-8;153.50000000;;153.50000000;0.16400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-22;257.28000000;236.73000000;;4442.03000000;4678.00000000;0E-8;4.00000000;4682.00000000;;7484.89990234;7438.85986328;609.52001953;8.19400000;93.58870000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-22;217.50000000;97.47000000;;6059.87000000;6477.00000000;0E-8;;6477.00000000;;8032.06005859;7986.02001953;1160.97998047;-6.65100000;115.90230000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-22;280.11999512;224.27000000;21.45000076;314.98999023;79.00000000;0E-8;0E-8;79.00000000;0E-8;320.08999634;;320.08999634;4.87900000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-22;395.35998535;151.89000000;;99.56999969;76.00000000;12.00000000;;88.00000000;;98.72000122;;98.72000122;0.08100000;0.10870000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-22;411.95000000;320.21000000;;78.04000000;75.00000000;0E-8;2.00000000;77.00000000;;80.94999695;;80.94999695;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-22;320.32000000;181.10000000;;78.04000000;77.00000000;0E-8;;77.00000000;;80.94999695;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-22;354.98000000;248.90000000;;67.26999664;65.00000000;0E-8;1.00000000;66.00000000;0E-8;65.00000000;;65.00000000;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-22;616.10000000;577.98000000;105.34000000;167.52000427;148.85000610;10.93999958;0E-8;159.78999329;0E-8;194.61000061;;194.61000061;-0.11400000;1.15190000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-22;563.23999023;515.20000000;47.68000031;1418.89001465;155.00000000;0E-8;0E-8;155.00000000;;1573.85998535;;1362.89001465;5.50100000;4.09290000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-22;822.33000000;637.74000000;48.76000000;48.34000000;12.00000000;0E-8;1.00000000;12.00000000;;50.66999817;;50.66999817;0.67100000;0.17680000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-22;761.51000000;;33.78000000;11.14500000;;0E-8;;9.00000000;;9.00000000;;9.00000000;0.00100000;3.81770000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-22;742.60998535;;62.59000015;33.24000168;;0E-8;;13.68000031;;20.12000000;46.04000000;20.12000000;0.52200000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-22;733.67000000;;60.15000000;11.00000000;;0E-8;;13.64000034;;19.63000000;;19.63000000;0.19200000;10.29770000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-22;711.58000000;;42.48000000;88.05100000;;84.00000000;;84.00000000;;60.01000000;;88.06000000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-22;447.12000000;427.43000000;53.43000000;199.19000000;475.00000000;0E-8;0E-8;475.00000000;0E-8;260.08000000;213.00000000;168.87000000;3.15100000;46.42160000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-22;427.05999756;404.64000000;;550.60998535;509.00000000;0E-8;0E-8;509.00000000;0E-8;325.76000977;278.00000000;38.90000153;0.82000000;48.42870000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-22;403.70999146;381.09000000;;500.14999390;513.00000000;0E-8;0E-8;513.00000000;0E-8;449.80999756;401.89999390;74.83999634;1.53000000;50.48710000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-22;380.73800659;356.86000000;22.82999992;570.30999756;272.76998901;0E-8;0E-8;272.76998901;0E-8;683.53997803;627.34997559;55.58000183;5.93300000;51.42390000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-22;357.07000000;324.70000000;;268.70000000;315.00000000;0E-8;0E-8;315.00000000;0E-8;766.63000488;694.97998047;21.94000053;2.44800000;52.20130000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-22;319.98999023;279.60000000;0E-8;340.00000000;208.00000000;0E-8;0E-8;208.00000000;132.00000000;822.21997070;156.25000000;23.82999992;5.65600000;53.52650000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-22;727.32000000;1.08000000;;33.00000000;6.19000006;0E-8;;6.00000000;;0E-8;50.53000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-22;435.82000000;333.85000000;27.79000000;1842.74000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;1611.80004883;;1611.80004883;10.55700000;2.91740000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-22;332.81000000;287.67000000;;757.90000000;566.00000000;0E-8;;566.00000000;;1879.16003418;;308.92999268;1.72400000;3.01970000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-22;286.80999756;262.85000000;;769.25000000;605.00000000;0E-8;;605.00000000;;1922.20996094;;303.42001343;1.32900000;3.15190000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-22;262.72000000;236.47000000;85.02000000;2617.35000000;2190.00000000;138.00000000;;2328.00000000;;3989.68994141;;2394.23999023;3.42000000;5.01230000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-22;212.28999329;179.77000000;;4909.16992188;2967.62011719;1869.80004883;0E-8;4837.41015625;;5304.52978516;;2510.09008789;6.87300000;7.02580000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-22;837.10000000;;47.95000000;12.52000000;19.00000000;0E-8;0E-8;19.00000000;;12.76000000;;12.76000000;-0.07700000;0.05770000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-22;318.85000000;112.78000000;;42.18000000;34.00000000;0E-8;8.00000000;42.00000000;0E-8;39.38000107;;39.38000107;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-22;723.51000977;604.02000000;45.59000015;126.62999725;297.00000000;0E-8;0E-8;297.00000000;;139.47999573;;139.47999573;-0.29200000;5.98230000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-22;603.75000000;494.11000000;34.16999817;347.23000000;522.00000000;0E-8;0E-8;522.00000000;-22.00000000;170.94000244;184.63999939;30.50000000;-0.09600000;6.06230000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-22;799.25000000;706.70000000;60.00999832;15.00000000;0E-8;0E-8;7.13000011;7.13000011;;16.03000069;;16.03000069;0.03700000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-22;705.52000000;603.97000000;;9.23000000;0E-8;3.00000000;6.00000000;9.00000000;;17.62000084;;1.48000002;0.00600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-22;603.83001709;538.41000000;21.90999985;27.48999977;0E-8;0E-8;10.00000000;10.00000000;22.00000000;23.70000076;10.00000000;5.96000004;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-22;494.01998901;396.73000000;45.59000015;558.00000000;558.00000000;0E-8;;558.00000000;;203.30999756;;5.46000004;-0.25300000;6.75230000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-22;396.41000000;324.77000000;;535.69000000;574.00000000;0E-8;;574.00000000;;209.17999268;;2.16000009;-0.12600000;6.88230000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-22;323.75000000;258.81000000;;644.44000000;761.00000000;42.00000000;0E-8;803.00000000;;225.42999268;;13.59000015;-0.65900000;7.92230000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-22;258.82000000;242.13000000;;796.05000000;789.00000000;0E-8;0E-8;789.00000000;0E-8;234.11999512;;5.42999983;0E-8;8.69520000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-22;488.30999756;;68.55000305;16.27000046;;14.00000000;;29.00000000;;9.10000000;;9.10000000;-0.65000000;0.03680000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-22;316.70001221;279.58000000;43.99000168;68.81999969;151.00000000;0E-8;;151.00000000;;39.25999832;;30.18000031;-5.14500000;0.60650000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-22;279.43000000;183.72000000;;151.58000000;151.00000000;0E-8;;151.00000000;;39.65000153;;0.30000001;-0.07800000;0.62870000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-22;182.03000000;94.66000000;;176.87000000;183.00000000;0E-8;;183.00000000;;47.08000183;;7.03000021;-0.58300000;0.96610000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-22;92.19999695;54.27000000;;153.97999573;160.00000000;0E-8;0E-8;160.00000000;;54.95999908;;7.82000017;-0.63400000;1.43810000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-22;239.06000000;147.42000000;;35.22000122;38.00000000;0E-8;18.00000000;56.00000000;0E-8;35.88000107;;35.88000107;-0.13100000;0.79550000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-22;147.00000000;105.82000000;;79.00000000;59.00000000;20.00000000;0E-8;79.00000000;0E-8;46.41999817;;10.09000015;-0.01200000;1.99940000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-22;103.20000000;69.51000000;;69.37000275;49.00000000;0E-8;28.00000000;77.00000000;0E-8;47.56000137;;1.27999997;-0.05000000;2.45390000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-22;630.02000000;511.83000000;41.45000000;59.87000000;59.00000000;0E-8;18.00000000;77.00000000;;60.66999817;;60.66999817;-0.44300000;1.50580000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-22;703.78997803;659.10000000;49.83000183;75.22000122;0E-8;0E-8;13.00000000;13.00000000;0E-8;80.65000153;;80.65000153;-0.62400000;1.92740000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-22;658.40002441;476.05000000;68.00000000;43.52000046;155.66000366;4.86999989;0E-8;160.52999878;0E-8;84.26999664;;8.56000042;-0.83000000;1.99060000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-22;631.53002930;480.68000000;42.90999985;76.87000275;181.58000183;4.36000013;0E-8;185.94999695;0E-8;56.34000015;;56.34000015;-1.89700000;0.72840000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-22;472.48600000;375.65000000;46.92000000;376.08000000;404.00000000;0E-8;;404.00000000;;160.57000732;;29.85000038;-0.61300000;3.28230000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-22;368.02999878;264.38000000;;404.98999023;314.00000000;41.00000000;;355.00000000;;164.75000000;;13.77999973;-4.22700000;5.76190000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-22;592.20001221;335.69000000;46.84999847;13.81000042;77.00000000;0E-8;;77.00000000;;6.15999985;;6.15999985;-1.98600000;0.74870000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-22;327.29998779;264.64000000;;74.76000214;84.00000000;0E-8;0E-8;84.00000000;0E-8;10.78999996;;4.40999985;-0.17300000;0.86230000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-22;264.27000000;211.35000000;;489.10000610;468.72000122;120.20999908;0E-8;588.92999268;0E-8;206.58999634;;36.04999924;-2.65600000;7.52550000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-22;546.04998779;426.12000000;39.43999863;13.73999977;15.52000046;0E-8;1.00000000;16.52000046;0E-8;13.35000038;;13.35000038;-0.01400000;0.10770000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-22;154.50000000;132.15000000;;53.15999985;61.00000000;0E-8;0E-8;61.00000000;0E-8;52.18999863;;52.18999863;-0.15100000;1.25480000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-22;127.48999786;97.86000000;;57.47000122;0E-8;49.00000000;0E-8;49.00000000;0E-8;51.74000168;;1.95000005;-0.27400000;1.46710000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-23;109.53000000;30.04000000;;1570.00000000;545.00000000;1025.00000000;0E-8;1570.00000000;0E-8;1804.96997070;;1491.92004395;-0.76300000;1.39480000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-23;114.65000153;5.27000000;102.02999878;192.11999512;116.00000000;330.00000000;;446.00000000;;190.38000488;;190.38000488;-1.74100000;4.64710000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-23;301.48001099;260.37000000;53.70999908;724.46002197;574.00000000;0E-8;;574.00000000;;748.20001221;;748.20001221;7.52000000;0.81190000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-23;387.91000000;361.65000000;46.41000000;2500.00000000;795.00000000;0E-8;;795.00000000;;3462.87011719;;2625.87011719;212.42000000;33.69840000;SFSOBR
