id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-23;301.86000000;251.65000000;53.68000000;750.00000000;708.00000000;0E-8;;708.00000000;;3376.52001953;;0E-8;51.58300000;86.20810000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-23;251.55000000;229.93000000;;655.28002930;0E-8;0E-8;;0E-8;692.00000000;3066.04003906;;0E-8;;88.45520000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-23;230.01000000;139.72000000;;2.30999994;0E-8;0E-8;;0E-8;;3066.04003906;;0E-8;0.35700000;88.51520000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-23;251.41000000;137.84000000;;701.57000732;690.00000000;0E-8;;690.00000000;;3066.04003906;;;;88.51520000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-23;137.63000000;14.19000000;;690.00000000;808.00000000;0E-8;;808.00000000;;2939.10009766;;0E-8;4.27900000;88.84580000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-23;58.30000000;42.01000000;;498.00000000;498.00000000;0E-8;;498.00000000;;484.10000610;;484.10000610;0.80900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-23;42.00000000;21.63000000;;499.52999878;349.00000000;132.16999817;0E-8;481.47000122;0E-8;484.73999023;;1.47000003;;0.00740000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-23;20.60000038;2.68000000;;563.97998047;515.00000000;0E-8;0E-8;515.00000000;0E-8;488.11999512;;3.92000008;0.31400000;0.01740000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-23;48.96400070;27.80000000;53.74000168;917.91998291;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;961.78002930;;961.78002930;26.44600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-23;31.98999977;11.65000000;95.19999695;347.83999634;112.00000000;201.00000000;0E-8;314.00000000;0E-8;348.89999390;;348.89999390;1.60000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-23;29.10000000;2.80000000;;606.00000000;606.00000000;0E-8;0E-8;606.00000000;;601.29998779;;601.29998779;0.30200000;0.84520000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-23;93.01000214;4.69000000;;0E-8;10194.29000000;0E-8;0E-8;10194.00000000;0E-8;0E-8;8883.12988281;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-23;95.41999817;82.68000000;;9603.84960938;950.45000000;0E-8;6.38000000;957.00000000;9196.90000000;9814.09960938;930.97000000;9814.09960938;0E-8;6.16740000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-23;153.11000061;134.81000000;;6697.62988281;5863.00000000;671.00000000;;6534.00000000;;7774.81005859;;2760.34008789;5.87200000;8.48580000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-23;64.02999878;8.21000000;38.77999878;13671.78027344;11344.00000000;0E-8;0E-8;11344.00000000;0E-8;14561.59960938;;7516.20996094;9.96200000;25.15520000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-23;479.12000000;304.19000000;;31.95999908;30.00000000;0E-8;3.00000000;33.00000000;0E-8;32.11999893;;32.11999893;0.03500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-23;88.75000000;72.96000000;;19177.30078125;19003.09960938;0E-8;174.19999695;19177.30078125;0E-8;19011.19921875;;19011.19921875;-8.39800000;59.76320000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-23;71.28000000;53.74000000;;19617.56000000;19070.00000000;0E-8;581.00000000;19651.00000000;0E-8;18952.50000000;;400.26000977;-9.47000000;59.76320000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-23;81.09999847;57.57000000;7.71999979;649.32000732;717.22998047;0E-8;0E-8;717.22998047;0E-8;684.40002441;;684.40002441;3.68000000;0.36740000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-23;265.41000000;205.72000000;41.18000000;180.44999695;138.00000000;0E-8;16.00000000;154.00000000;0E-8;181.89999390;;181.89999390;1.20700000;0.24740000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-23;213.61000000;114.85000000;;389.86000000;245.00000000;145.00000000;0E-8;390.00000000;0E-8;390.05000000;;390.05000000;0.00500000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-23;298.26000000;273.34000000;53.87000000;1492.30004883;1420.00000000;0E-8;0E-8;1420.00000000;0E-8;1449.31994629;;1449.31994629;0E-8;3.48710000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-23;271.62000000;250.69000000;;1509.77001953;1501.23999023;8.53999996;9.00000000;1509.77001953;;1540.56994629;;134.63999939;0E-8;3.48710000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-23;220.39999390;165.63000000;;4308.66015625;3714.00000000;646.00000000;0E-8;4360.00000000;0E-8;4516.14990234;;3191.30004883;2.84100000;3.55450000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-23;161.44000000;138.99000000;;4262.72000000;2660.00000000;1617.00000000;;4277.00000000;;4517.58007813;;28.97999954;0E-8;3.55450000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-23;313.32000000;277.24000000;;116.32000000;0E-8;114.00000000;0E-8;114.00000000;0E-8;129.47999573;;129.47999573;-0.01900000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-23;493.52000000;377.42000000;;83.46000000;83.00000000;0E-8;0E-8;83.00000000;0E-8;87.30000305;;87.30000305;-0.01000000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-23;372.86000000;256.78000000;;90.23000000;75.00000000;15.00000000;;90.00000000;;90.05000305;;1.96000004;-0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-23;361.39000000;;;234.00000000;;159.00000000;;231.00000000;72.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-23;354.08000000;;;126.89000000;62.00000000;1.00000000;;63.00000000;;316.50000000;;316.50000000;-0.06000000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-23;256.70000000;205.94000000;88.89000000;236.69999695;126.00000000;132.00000000;0E-8;258.00000000;0E-8;325.98001099;;0E-8;-0.04200000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-23;184.73000000;;;820.42000000;678.00000000;135.00000000;1.00000000;813.00000000;;977.29998779;;337.04998779;-0.02400000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-23;89.80000305;62.77000000;;1160.73999023;1130.00000000;63.00000000;16.00000000;1209.00000000;;1194.15002441;;144.13000488;-0.12400000;4.49550000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-23;60.74000000;40.98000000;;1321.85000000;1091.00000000;229.00000000;;1320.00000000;;1459.78002930;;257.95999146;-0.04300000;5.04160000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-23;906.08001709;885.86000000;37.50000000;101.51000214;61.00000000;0E-8;;61.00000000;;122.43000031;;122.43000031;0.14100000;0.19030000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-23;885.77000000;856.46000000;;65.19000000;65.00000000;0E-8;0E-8;65.00000000;;122.43000031;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-23;807.94000000;767.60000000;;226.95000000;227.00000000;4.00000000;;231.00000000;;331.07000732;;197.97999573;0.20700000;0.82030000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-23;756.93000000;670.76000000;27.31000000;1061.35000000;397.00000000;0E-8;0E-8;397.00000000;0E-8;1349.11999512;;890.76000977;9.07200000;3.81160000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-23;657.81000000;620.12000000;30.73000000;480.67001343;314.00000000;0E-8;0E-8;314.00000000;0E-8;1693.86999512;;86.77999878;1.87900000;4.38900000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-23;619.93000000;557.61000000;;325.98000000;321.00000000;0E-8;0E-8;321.00000000;0E-8;1778.31994629;;20.03000069;0.41000000;4.45160000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-23;557.59000000;512.40000000;;335.06000000;342.00000000;0E-8;;342.00000000;;1823.56994629;;8.28999996;0.36100000;4.48900000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-23;511.92000000;494.28000000;;372.22000000;389.00000000;0E-8;2.00000000;389.00000000;;1907.06005859;;23.70999908;0.60800000;4.59160000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-23;494.38000488;393.24000000;;472.44000244;403.00000000;0E-8;;403.00000000;;1996.14001465;;52.93999863;2.48000000;4.77160000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-23;466.32000732;442.95000000;;431.94000244;464.00000000;0E-8;0E-8;464.00000000;0E-8;2093.79003906;;104.98999786;1.87900000;6.21770000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-23;844.39000000;749.80000000;46.43000000;63.93000000;13.00000000;0E-8;0E-8;13.00000000;0E-8;54.62000000;;54.62000000;0.22200000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-23;664.16000000;575.05000000;;38.00000000;38.00000000;0E-8;0E-8;38.00000000;0E-8;89.67000000;;34.48000000;0.01100000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-23;572.40000000;546.31000000;;37.16000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;92.30000000;;1.35000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-23;430.10998535;380.94000000;10.60000038;889.52000000;871.00000000;0E-8;0E-8;871.00000000;0E-8;2563.52001953;;379.01000977;2.23000000;13.82160000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-23;374.82600000;322.49000000;12.06000000;1193.57995605;1106.00000000;0E-8;0E-8;1106.00000000;0E-8;2676.87011719;;306.51998901;4.71400000;16.57190000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-23;555.28997803;360.84000000;;47.72999954;32.00000000;15.00000000;2.00000000;49.00000000;;63.18999863;;63.18999863;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-23;489.89999390;331.00000000;38.45000076;596.00000000;61.00000000;0E-8;;61.00000000;;595.63000488;;595.63000488;-0.49700000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-23;86.00000000;35.75000000;;330.67999268;135.32000732;190.02999878;0E-8;325.35998535;0E-8;323.64001465;;323.64001465;-0.03000000;0.58550000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-23;699.33001709;625.05000000;19.23999977;59.70000076;33.00000000;0E-8;0E-8;33.00000000;;45.16999817;;45.16999817;-1.99300000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-23;610.17000000;575.83000000;21.21000000;32.00000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;51.97999954;;6.57000017;-0.13100000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-23;610.23999023;556.06000000;27.64999962;15.05000019;4.00000000;0E-8;0E-8;4.00000000;7.00000000;15.59000015;;15.59000015;-0.44400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-23;456.88000488;394.32000000;46.74000168;173.02999878;150.00000000;0E-8;0E-8;150.00000000;0E-8;305.82000732;;179.13999939;-0.39900000;6.30320000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-23;352.65000000;349.18000000;;203.48000000;;98.00000000;0E-8;98.00000000;113.00000000;367.20999146;;88.66000366;-0.00200000;6.92580000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-23;658.88000000;526.27000000;;34.35000000;33.00000000;0E-8;1.00000000;34.00000000;;34.40000000;;34.40000000;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-23;437.57000000;356.00000000;;97.12000000;31.00000000;64.00000000;2.00000000;97.00000000;;87.70999908;;53.06999969;-0.00100000;0.80520000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-23;251.34000000;234.40000000;84.00000000;547.88000000;190.00000000;117.00000000;0E-8;307.00000000;246.88000000;769.02001953;554.02001953;252.38999939;;8.68130000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-23;247.97000000;139.61000000;;246.89000000;261.00000000;0E-8;0E-8;261.00000000;0E-8;0E-8;246.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-23;139.53000000;108.49000000;;622.25000000;510.00000000;106.00000000;0E-8;616.00000000;0E-8;881.57000732;666.57000732;102.58999634;0.01600000;8.81900000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-23;362.90000000;;62.25000000;-5.67000000;;0E-8;0E-8;0E-8;146.00000000;58.06999969;193.07000732;18.45999908;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-23;398.40000000;362.34000000;;124.61600000;;0E-8;0E-8;134.00000000;;360.00000000;190.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-23;398.38000000;86.86000000;;100.00000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;18.63999939;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-23;448.52000000;;116.67000000;46.47000000;0E-8;16.00000000;;43.00000000;27.00000000;39.61000061;;39.61000061;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-23;413.22000000;;88.16000000;30.71000000;;0E-8;0E-8;24.00000000;-27.00000000;18.63999939;43.63999939;18.63999939;-0.26700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-23;398.38000000;90.12000000;;30.71000000;60.00000000;;0E-8;60.00000000;;18.63999939;51.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-23;86.37000000;48.22000000;;30.71000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;18.63999939;195.00000000;;-0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-23;151.38000000;126.54000000;;185.00000000;162.00000000;4.00000000;;166.00000000;;188.67999268;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-23;792.51000000;755.61000000;39.06000000;223.49000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;216.72999573;;216.72999573;0.53100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-23;735.83001709;674.60000000;9.60999966;180.25000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;378.14001465;;135.66999817;1.18900000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-23;628.10000000;519.47000000;18.03000000;501.25000000;106.00000000;0E-8;;106.00000000;;917.72998047;;486.92999268;1.48200000;1.09580000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-23;785.51000000;695.13000000;15.00000000;176.38999939;47.93999863;0E-8;;47.93999863;;199.83999634;;199.83999634;2.44000000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-23;695.01000000;623.69000000;66.05000000;102.87000000;120.00000000;0E-8;;120.00000000;;222.86000061;;12.53999996;0.50200000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-23;623.44000000;565.12000000;19.67000000;138.08000000;126.00000000;0E-8;10.00000000;136.00000000;;232.08999634;;1.57000005;0.29300000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-23;564.82000000;517.60000000;;147.09000000;142.00000000;0E-8;;142.00000000;;257.29000854;;3.75999999;0.48300000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-23;839.63000488;773.38000000;44.61000061;209.71000671;190.88999939;0E-8;0E-8;190.88999939;0E-8;243.41999817;;243.41999817;2.79900000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-23;770.17000000;730.74000000;51.27000000;226.63999939;219.00000000;0E-8;0E-8;219.00000000;0E-8;316.29000854;;47.75999832;0.90500000;0.71740000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-23;585.60000000;516.03000000;51.68000000;725.61000000;327.00000000;0E-8;0E-8;327.00000000;0E-8;759.09997559;;429.82000732;0.34300000;1.39740000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-23;504.22600000;434.14000000;25.62000000;880.55000000;353.00000000;0E-8;0E-8;353.00000000;0E-8;2289.62988281;;295.67001343;3.74400000;5.11030000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-23;430.99000000;395.96000000;;458.00000000;458.00000000;0E-8;;458.00000000;;2386.81005859;;60.31000137;0.80100000;5.41770000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-23;392.28000000;324.31000000;14.82000000;1351.00000000;1351.00000000;0E-8;;1351.00000000;;3290.57006836;;838.03002930;4.48700000;11.63390000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-23;476.97000122;449.06000000;98.43000031;214.75999451;209.00000000;0E-8;0E-8;209.00000000;0E-8;211.08999634;;211.08999634;0.15500000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-23;447.76000977;410.71000000;;199.00000000;199.00000000;0E-8;0E-8;199.00000000;0E-8;216.27000427;;8.73999977;0.24400000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-23;353.88000488;326.51000000;;199.63999939;195.00000000;0E-8;0E-8;195.00000000;0E-8;228.44000244;;16.29000092;-0.04600000;0.43260000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-23;446.52000000;395.53000000;;147.97999573;175.61999512;0E-8;0E-8;175.61999512;0E-8;159.69000244;;159.69000244;0.78300000;0.25260000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-23;370.32998657;326.51000000;;159.80000305;195.00000000;0E-8;0E-8;195.00000000;;192.46000671;;13.31999969;0.42000000;0.29260000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-23;580.90002441;530.79000000;52.86000061;68.10000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;69.22000122;;69.22000122;0.23400000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-23;561.70600000;531.65000000;21.27000000;78.86000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;78.05000000;;78.05000000;5.24400000;1.02260000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-23;531.45000000;504.80000000;;97.91000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;81.50000000;;1.71000004;0.21500000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-23;469.04000000;398.33000000;39.73000000;130.42000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;120.58000183;;35.54000092;3.14500000;1.76770000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-23;397.96000000;385.72000000;;149.28000000;124.00000000;32.00000000;3.00000000;159.00000000;0E-8;123.40000153;;1.82000000;0.06400000;1.79290000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-23;384.35000000;365.89000000;;207.48000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;170.22999573;;45.75000000;0.17800000;2.96840000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-23;365.86000000;351.06000000;;185.58000000;210.00000000;0E-8;0E-8;210.00000000;0E-8;176.44000244;;3.58999991;0.31100000;3.13520000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-23;350.95000000;333.65000000;;220.22000000;237.00000000;0E-8;0E-8;237.00000000;0E-8;186.86999512;;7.65000010;0.32900000;3.38900000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-23;326.30200000;284.29000000;34.02000000;440.29000854;670.59997559;0E-8;0E-8;670.59997559;0E-8;398.04998779;;131.94999695;2.61800000;8.77320000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-23;283.57000000;258.28000000;;667.25000000;658.91998291;0E-8;0E-8;658.91998291;0E-8;435.54998779;;24.71999931;0.44600000;9.13230000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-23;257.45199585;236.16000000;;828.79998779;901.80999756;0E-8;0E-8;901.80999756;0E-8;513.10998535;;57.95000076;0.84200000;11.13030000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-23;319.61000000;280.75000000;0E-8;3142.76000977;3072.00000000;0E-8;0E-8;3072.00000000;-126.00000000;6771.10009766;;359.47000122;8.65200000;31.19870000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-23;279.55000000;258.04000000;;3707.61000000;3559.00000000;0E-8;0E-8;3559.00000000;0E-8;7934.12988281;7887.89990234;401.82998657;3.43000000;86.58840000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-23;344.78000000;310.63000000;;139.49000000;146.00000000;7.00000000;0E-8;153.00000000;0E-8;142.66000000;;142.66000000;0.16000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-23;257.26000000;236.77000000;;4190.41000000;4666.00000000;0E-8;4.00000000;4670.00000000;;7800.70996094;7754.47998047;535.65002441;8.08700000;94.16710000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-23;217.52000000;96.88000000;;6195.01000000;5917.00000000;0E-8;;5917.00000000;;8441.41015625;8395.17968750;1131.21997070;-6.14400000;116.72260000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-23;280.20001221;224.29000000;22.21999931;341.21000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;346.31000000;;346.31000000;4.87400000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-23;395.42001343;151.88000000;;98.06999969;76.00000000;12.00000000;;88.00000000;;98.22000122;;98.22000122;0.08300000;0.10710000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-23;411.95001221;320.30000000;;80.00000000;79.00000000;0E-8;1.00000000;80.00000000;;78.58999634;;78.58999634;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-23;320.24000000;181.22000000;;80.00000000;80.00000000;1.00000000;;81.00000000;;78.58999634;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-23;355.00000000;248.85000000;;64.46000000;62.00000000;1.00000000;1.00000000;64.00000000;0E-8;64.95000000;;64.95000000;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-23;616.05000000;577.96000000;102.67000000;138.97000122;147.52000427;4.32999992;0E-8;151.85000610;0E-8;161.22999573;;161.22999573;-0.11700000;1.15940000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-23;563.36999512;515.20000000;48.29999924;1256.96997070;155.00000000;0E-8;0E-8;155.00000000;;1466.43994141;;1288.52001953;5.36300000;4.11900000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-23;822.47000000;637.74000000;49.64000000;51.47000122;12.00000000;0E-8;0E-8;12.00000000;;50.47000122;;50.47000122;0.67400000;0.17770000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-23;761.51000000;;33.78000000;9.00000000;;0E-8;;9.00000000;;9.00000000;;9.00000000;0.00100000;3.81740000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-23;742.61999512;;62.66999817;21.32999992;;0E-8;;11.48999977;;19.15000000;46.23000000;19.15000000;0.52500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-23;733.68000000;;60.28000000;11.00000000;;0E-8;;13.47000027;;19.02000000;;19.02000000;0.19100000;10.29740000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-23;711.41000000;;40.88000000;115.61100000;;117.00000000;;117.00000000;;96.01000000;;115.61900000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-23;447.07000000;427.34000000;52.97000000;188.73000000;326.00000000;0E-8;0E-8;326.00000000;0E-8;242.23000000;196.75000000;148.51000000;3.14400000;46.48610000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-23;426.93000000;404.33000000;;302.10000610;392.00000000;0E-8;0E-8;392.00000000;0E-8;290.50000000;244.61000061;39.34999847;0.82000000;48.58710000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-23;403.66000000;381.12000000;;569.76000977;634.00000000;0E-8;0E-8;634.00000000;0E-8;383.82998657;336.75000000;75.69999695;1.52500000;50.70100000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-23;380.80200195;356.74000000;24.27000046;621.94000244;268.57998657;0E-8;0E-8;268.57998657;0E-8;536.86999512;489.26998901;56.02000046;5.88400000;51.64870000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-23;357.07000000;324.69000000;;316.00000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;638.42999268;585.73999023;22.11000061;2.42300000;52.47290000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-23;319.98999023;279.62000000;0E-8;328.00000000;202.00000000;0E-8;0E-8;202.00000000;126.00000000;828.15997314;140.00000000;22.94000053;5.56500000;53.84450000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-23;727.32000000;1.25000000;;8.00000000;8.00000000;0E-8;;8.00000000;;0E-8;50.48000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-23;435.98000000;333.88000000;28.14000000;1842.74000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;1663.55004883;;1663.55004883;10.56300000;2.97420000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-23;332.67000000;288.67000000;;653.27000000;877.00000000;0E-8;;877.00000000;;2058.15991211;;416.17001343;1.72300000;3.07680000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-23;286.88000488;263.34000000;;1247.93994141;1151.00000000;0E-8;;1151.00000000;;2347.56005859;;408.73001099;1.33300000;3.20940000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-23;262.92000000;237.49000000;95.69000000;4301.35000000;1998.28002930;1550.00000000;;3651.00000000;;5289.27978516;;3225.29003906;3.39800000;5.10260000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-23;212.24000000;180.56000000;;5603.06005859;2903.26000977;2907.40991211;0E-8;5889.87011719;;6135.14013672;;3381.35009766;6.74700000;7.11810000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-23;837.06000000;;47.74000000;13.30000000;17.00000000;0E-8;0E-8;17.00000000;;12.72000000;;12.72000000;-0.07700000;0.05740000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-23;318.60000000;112.96000000;;48.56000000;42.00000000;0E-8;7.00000000;49.00000000;0E-8;37.72000122;;37.72000122;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-23;723.35998535;603.89000000;45.22999954;122.27999878;282.00000000;0E-8;0E-8;282.00000000;;135.72999573;;135.72999573;-0.28300000;5.98260000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-23;603.71997070;493.94000000;33.59000015;308.83999634;335.00000000;0E-8;0E-8;335.00000000;-20.00000000;159.30999756;170.10000610;21.60000038;-0.09000000;6.06260000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-23;799.28997803;706.24000000;60.25999832;14.89999962;0E-8;0E-8;7.15000010;7.15000010;;15.38000011;;15.38000011;0.03800000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-23;705.53000000;603.79000000;;9.23000000;0E-8;3.00000000;6.00000000;9.00000000;;16.47999954;;1.04999995;0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-23;603.72998047;538.41000000;20.68000031;27.40999985;0E-8;0E-8;10.00000000;10.00000000;21.00000000;20.79000092;10.00000000;4.21999979;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-23;493.94000244;396.67000000;45.27000046;353.76000977;507.00000000;0E-8;;507.00000000;;191.74000549;;4.80999994;-0.23400000;6.75260000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-23;396.60000000;324.23000000;;490.64000000;369.00000000;0E-8;;369.00000000;;198.46000671;;1.89999998;-0.11700000;6.88260000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-23;323.67000000;258.66000000;;424.15000000;500.00000000;51.00000000;0E-8;551.00000000;;214.63000488;;11.97000027;-0.63200000;7.92260000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-23;258.67000000;241.87000000;;535.38000000;588.00000000;0E-8;0E-8;588.00000000;0E-8;221.66000366;;4.78999996;0E-8;8.70160000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-23;488.26998901;;67.62000275;3.53999996;;14.00000000;;29.00000000;;9.50000000;;9.50000000;-0.64400000;0.03770000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-23;316.64999390;279.41000000;43.77999878;60.93999863;143.00000000;0E-8;;143.00000000;;38.54999924;;29.38999939;-5.10900000;0.61450000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-23;279.33000000;183.65000000;;140.56000000;146.00000000;0E-8;;146.00000000;;38.81999969;;0.23000000;-0.07500000;0.63710000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-23;181.91000000;94.58000000;;143.71000000;162.00000000;0E-8;;162.00000000;;44.31999969;;5.28999996;-0.58000000;0.98130000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-23;92.50000000;53.84000000;;173.33999634;112.00000000;0E-8;0E-8;112.00000000;;50.31999969;;5.88000011;-0.63100000;1.46060000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-23;239.13000000;147.25000000;;29.73000000;8.00000000;0E-8;18.00000000;26.00000000;0E-8;30.39000000;;30.39000000;-0.13000000;0.79480000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-23;147.05000305;105.56000000;;44.81000137;24.00000000;20.00000000;0E-8;44.00000000;0E-8;41.15000153;;9.38000011;-0.01200000;2.00350000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-23;103.08000183;69.17000000;;33.45999908;12.00000000;0E-8;28.00000000;40.00000000;0E-8;43.33000183;;1.19000006;-0.04800000;2.45870000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-23;629.99000000;511.83000000;41.12000000;51.54000000;59.00000000;0E-8;18.00000000;77.00000000;;54.66999817;;54.66999817;-0.46300000;1.50810000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-23;704.00000000;659.10000000;58.29999924;75.98000336;0E-8;0E-8;13.00000000;13.00000000;0E-8;95.80999756;;95.80999756;-0.63400000;1.91420000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-23;658.26000977;475.19000000;65.19999695;38.11999893;72.70999908;7.42000008;0E-8;80.12999725;0E-8;102.19000244;;10.17000008;-0.82900000;1.97650000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-23;631.46002197;480.32000000;42.68000031;42.90999985;92.38999939;9.15999985;0E-8;101.55000305;0E-8;57.25999832;;57.25999832;-1.89500000;0.72390000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-23;472.38000000;375.31000000;46.21000000;217.94999695;305.00000000;0E-8;;305.00000000;;178.25999451;;28.38999939;-0.59500000;3.27260000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-23;368.08999634;264.32000000;;341.75000000;203.00000000;45.00000000;;248.00000000;;180.78999329;;13.81000042;-4.23700000;5.74940000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-23;592.15997314;335.67000000;46.54000092;13.53999996;64.00000000;0E-8;;64.00000000;;7.01999998;;7.01999998;-1.96900000;0.75710000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-23;326.94000244;264.58000000;;61.31000137;85.00000000;0E-8;0E-8;85.00000000;0E-8;11.76000023;;5.01999998;-0.17400000;0.87260000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-23;264.23000000;211.12000000;;374.83999634;283.69000244;127.37000275;0E-8;411.05999756;0E-8;214.07000732;;36.11000061;-2.65500000;7.52480000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-23;545.97998047;426.09000000;38.09999847;13.02000046;15.96000004;0E-8;1.00000000;16.95999908;0E-8;11.75000000;;11.75000000;-0.01300000;0.10740000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-23;154.52000427;132.15000000;;65.23000336;60.00000000;0E-8;0E-8;60.00000000;0E-8;52.95999908;;52.95999908;-0.14600000;1.27840000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-23;127.51999664;97.85000000;;59.34999847;2.00000000;51.00000000;0E-8;53.00000000;0E-8;54.66999817;;1.98000002;-0.27400000;1.50100000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-24;109.46000000;30.36000000;;1739.68000000;545.00000000;1250.00000000;0E-8;1795.00000000;0E-8;2062.04003906;;1634.86999512;-0.77900000;1.40420000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-24;114.73999786;5.75000000;103.25000000;238.61999512;159.00000000;111.00000000;;270.00000000;;236.86999512;;236.86999512;-1.75600000;4.72550000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-24;301.54000854;260.32000000;54.70999908;786.90997314;567.00000000;0E-8;;567.00000000;;1018.70001221;;1018.70001221;7.56800000;0.79970000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-24;387.95000000;361.66000000;46.78000000;2600.00000000;804.00000000;0E-8;;804.00000000;;3474.51000977;;2607.51000977;211.23600000;34.99190000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-24;301.88000000;251.55000000;54.07000000;800.00000000;637.00000000;0E-8;;637.00000000;;3433.87988281;;0E-8;51.34300000;88.11030000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-24;251.43000000;230.02000000;;560.54000000;0E-8;0E-8;;0E-8;711.00000000;3196.76000977;;0E-8;;90.38580000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-24;230.28000000;140.22000000;;10.42000008;0E-8;0E-8;;0E-8;;3196.76000977;;0E-8;0.35500000;90.44580000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-24;251.30000000;137.79000000;;583.69000000;711.00000000;0E-8;;711.00000000;;3196.76000977;;;;90.44580000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-24;137.60000000;14.19000000;;711.00000000;819.00000000;0E-8;;819.00000000;;3066.04003906;;0E-8;4.25400000;90.77900000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-24;58.30000000;42.25000000;;787.00000000;787.00000000;0E-8;;787.00000000;;528.94000244;;528.94000244;0.81500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-24;42.15000000;21.93000000;;818.07000732;402.00000000;370.50000000;0E-8;772.92999268;0E-8;526.80999756;;1.60000002;;0.00710000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-24;20.50000000;2.89000000;;667.03997803;686.00000000;0E-8;0E-8;686.00000000;0E-8;527.58001709;;4.28000021;0.32400000;0.01710000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-24;48.95999908;27.21000000;53.65999985;893.53997803;989.00000000;0E-8;0E-8;989.00000000;0E-8;928.27001953;;928.27001953;26.42900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-24;32.02000046;11.65000000;95.81999969;346.88000488;112.00000000;201.00000000;0E-8;313.00000000;0E-8;349.54000854;;349.54000854;1.56600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-24;29.10000000;2.73000000;;602.00000000;602.00000000;0E-8;0E-8;602.00000000;;597.76000977;;597.76000977;0.30800000;0.84580000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-24;93.30000305;4.66000000;;0E-8;9277.83000000;0E-8;0E-8;9278.00000000;0E-8;0E-8;9210.00976563;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-24;95.16000000;82.69000000;;9725.70019531;966.71000000;0E-8;5.29000000;972.00000000;9827.92000000;10147.12988281;937.12000000;10147.12988281;0E-8;6.16710000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-24;153.03999329;135.46000000;;7488.85009766;5939.54980469;1930.44995117;;7870.00000000;;8429.41015625;;3164.75000000;5.75300000;8.57900000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-24;64.18000031;8.05000000;39.47999954;14100.79980469;10903.00000000;0E-8;0E-8;10903.00000000;0E-8;15174.36035156;;8020.37011719;9.66700000;25.29580000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-24;479.13000488;304.14000000;;31.57999992;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.92000008;;31.92000008;0.03500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-24;88.75000000;72.99000000;;19374.19921875;19200.01953125;0E-8;174.16999817;19374.19921875;0E-8;19396.46093750;;19396.46093750;-8.44400000;59.79610000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-24;71.28000000;53.82000000;;19792.00000000;19210.00000000;0E-8;582.00000000;19792.00000000;0E-8;19431.98046875;;404.73001099;-9.52200000;59.79610000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-24;81.05999756;57.99000000;7.40999985;696.84997559;786.90002441;0E-8;0E-8;786.90002441;0E-8;737.20001221;;737.20001221;3.74500000;0.36710000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-24;265.45000000;205.76000000;41.98000000;183.45000000;141.00000000;0E-8;16.00000000;157.00000000;0E-8;184.89000000;;184.89000000;1.19500000;0.24710000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-24;213.61000000;114.92000000;;373.00000000;287.00000000;86.00000000;0E-8;373.00000000;0E-8;373.18000000;;373.18000000;0.00500000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-24;298.27000000;273.57000000;53.98000000;1456.10000000;1432.00000000;0E-8;0E-8;1432.00000000;0E-8;1502.95996094;;1502.95996094;0E-8;3.48550000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-24;271.70000000;250.58000000;;1592.33996582;1433.90002441;8.72000027;8.00000000;1442.61999512;;1604.57995605;;139.61999512;0E-8;3.48550000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-24;220.44999695;165.69000000;;4520.58007813;3716.00000000;719.00000000;0E-8;4435.00000000;0E-8;4614.12988281;;3269.69995117;2.81800000;3.55260000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-24;161.44000000;139.01000000;;4296.00000000;2666.00000000;1630.00000000;;4296.00000000;;4615.25000000;;29.69000053;0E-8;3.55260000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-24;313.22000000;277.38000000;;128.45000000;0E-8;130.00000000;0E-8;130.00000000;0E-8;137.64999390;;137.64999390;-0.02000000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-24;493.73000000;377.81000000;;121.31000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;120.37000275;;120.37000275;-0.01000000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-24;372.83000000;257.28000000;;119.77000000;76.00000000;44.00000000;;120.00000000;;117.55999756;;2.71000000;-0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-24;360.97000000;;;325.00000000;;256.00000000;;324.00000000;68.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-24;354.57000732;;;129.02999878;94.00000000;1.00000000;;95.00000000;;405.58999634;;405.58999634;-0.06300000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-24;256.73000000;206.50000000;89.22000000;388.27000000;126.00000000;261.00000000;0E-8;387.00000000;0E-8;398.16000366;;0E-8;-0.04300000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-24;184.78000000;;;737.53000000;663.00000000;67.00000000;1.00000000;730.00000000;;967.05999756;;387.50000000;-0.02700000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-24;89.73999786;62.71000000;;1150.51000977;1155.00000000;0E-8;16.00000000;1171.00000000;;1137.89001465;;165.71000671;-0.12500000;4.49740000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-24;60.66000000;41.08000000;;1439.99000000;1147.00000000;296.00000000;;1443.00000000;;1436.80004883;;296.57000732;-0.04300000;5.04810000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-24;906.14001465;885.86000000;37.95000076;97.72000122;63.00000000;0E-8;;63.00000000;;114.05999756;;114.05999756;0.14000000;0.19160000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-24;885.67000000;856.51000000;;70.11600000;72.00000000;0E-8;0E-8;72.00000000;;114.05999756;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-24;807.94000244;767.27000000;;211.00000000;211.00000000;0E-8;;211.00000000;;290.29998779;;171.71000671;0.20500000;0.82160000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-24;756.99000000;670.19000000;27.60000000;839.44000000;270.00000000;0E-8;0E-8;270.00000000;0E-8;1111.80004883;;742.92999268;9.04300000;3.81810000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-24;657.89000000;620.06000000;31.30000000;466.67000000;300.00000000;0E-8;0E-8;300.00000000;0E-8;1422.56005859;;83.33999634;1.87400000;4.39520000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-24;619.85000000;557.66000000;;286.49000000;327.00000000;0E-8;0E-8;327.00000000;0E-8;1520.92004395;;19.22999954;0.40600000;4.45810000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-24;557.71000000;512.38000000;;341.67000000;300.00000000;0E-8;;300.00000000;;1582.51000977;;7.96000004;0.35500000;4.49520000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-24;511.95999146;494.28000000;;358.77999878;342.00000000;0E-8;2.00000000;342.00000000;;1705.71997070;;22.77000046;0.59700000;4.59810000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-24;494.33999634;393.24000000;;325.41000366;418.00000000;0E-8;;418.00000000;;1857.22998047;;50.84000015;2.43500000;4.77810000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-24;466.35998535;442.79000000;;430.11999512;366.00000000;0E-8;0E-8;366.00000000;0E-8;2019.03002930;;98.13999939;1.84300000;6.22870000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-24;844.61000000;749.84000000;47.31000000;65.39000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;51.47999954;;51.47999954;0.22200000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-24;664.18000000;574.89000000;;33.23000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;85.55000305;;32.50000000;0.01100000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-24;572.37000000;545.99000000;;29.07000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;87.34999847;;1.27999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-24;430.20001221;380.56000000;10.86999989;782.66998291;616.00000000;0E-8;0E-8;616.00000000;0E-8;2558.18994141;;346.77999878;2.20900000;13.92810000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-24;374.84000000;321.98000000;12.17000000;973.16000000;905.00000000;0E-8;0E-8;905.00000000;0E-8;2829.62988281;;291.26000977;4.61300000;16.70970000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-24;555.63000488;361.09000000;;64.31999969;32.00000000;25.00000000;2.00000000;59.00000000;;95.54000092;;95.54000092;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-24;490.48999023;330.82000000;40.02000046;723.00000000;54.00000000;0E-8;;54.00000000;;722.59997559;;722.59997559;-0.52800000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-24;85.83000000;38.11000000;;594.83001709;134.19000244;475.57000732;0E-8;609.76000977;0E-8;488.01000977;;488.01000977;-0.03200000;0.58740000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-24;699.35000000;625.05000000;19.32000000;59.72000122;33.00000000;0E-8;0E-8;33.00000000;;47.47999954;;47.47999954;-1.99000000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-24;610.16000000;575.83000000;21.16000000;30.11000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;53.81000137;;6.90999985;-0.13000000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-24;610.25000000;556.06000000;27.69000000;15.17000008;4.00000000;0E-8;0E-8;4.00000000;7.00000000;16.45000076;;16.45000076;-0.44500000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-24;456.95999146;394.30000000;47.11000061;175.27000427;149.00000000;0E-8;0E-8;149.00000000;0E-8;289.16000366;;185.69999695;-0.40100000;6.30610000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-24;352.30000000;349.13000000;;194.86000000;;90.00000000;0E-8;90.00000000;114.00000000;394.07000732;;88.26000214;-0.00200000;6.92900000;PBSTAC
