id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-24;658.84997559;526.29000000;;34.65000153;34.00000000;0E-8;1.00000000;35.00000000;;34.70000076;;34.70000076;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-24;437.10000000;355.80000000;;72.77000000;52.00000000;19.00000000;2.00000000;73.00000000;;70.18000031;;35.54000092;-0.00100000;0.80580000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-24;251.35000000;233.29000000;85.00000000;382.90000000;112.00000000;5.00000000;0E-8;117.00000000;264.70000000;749.64001465;549.14001465;254.89999390;;8.68650000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-24;248.40000000;139.58000000;;264.67000000;261.00000000;0E-8;0E-8;261.00000000;0E-8;0E-8;264.70000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-24;139.36000000;108.03000000;;546.75000000;482.00000000;71.00000000;0E-8;553.00000000;0E-8;861.32000732;660.83001709;103.61000061;0.01600000;8.82520000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-24;362.92000000;;63.12000000;1.16000000;;0E-8;0E-8;0E-8;146.00000000;40.50000000;175.50000000;12.86999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-24;398.45000000;362.37000000;;127.87700000;;0E-8;0E-8;126.00000000;;361.00000000;175.50000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-24;398.40000000;86.84000000;;101.00000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;13.00000000;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-24;448.14000000;;104.30000000;33.34000000;0E-8;9.00000000;;36.00000000;27.00000000;27.62000084;;27.62000084;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-24;413.23000000;;88.23000000;27.36000000;;0E-8;0E-8;24.00000000;-27.00000000;13.00000000;38.00000000;13.00000000;-0.27000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-24;398.40000000;90.11000000;;27.36000000;60.00000000;;0E-8;60.00000000;;13.00000000;48.50000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-24;86.40000000;48.14000000;;27.36000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;13.00000000;192.50000000;;-0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-24;151.44000000;126.79000000;;276.00000000;175.00000000;78.00000000;;253.00000000;;279.72000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-24;792.63000488;754.90000000;39.84000015;154.49000549;32.00000000;0E-8;0E-8;32.00000000;0E-8;183.50999451;;183.50999451;0.51500000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-24;735.86999512;674.60000000;9.72999954;145.39999390;94.00000000;0E-8;2.00000000;96.00000000;0E-8;315.00000000;;114.87999725;1.15600000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-24;628.29000000;519.46000000;18.34000000;577.88000000;106.00000000;0E-8;;106.00000000;;831.42999268;;471.70999146;1.43400000;1.08900000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-24;785.56000000;695.18000000;15.09000000;189.36000061;74.77999878;0E-8;;74.77999878;;191.36000061;;191.36000061;2.42100000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-24;694.99000000;623.70000000;65.38000000;106.66000000;118.00000000;0E-8;;118.00000000;;206.91999817;;11.68000031;0.49200000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-24;623.46000000;565.13000000;22.47000000;139.17000000;125.00000000;0E-8;10.00000000;135.00000000;;211.69999695;;1.46000004;0.28500000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-24;564.84000000;517.61000000;;153.19000000;143.00000000;0E-8;;143.00000000;;225.39999390;;3.50000000;0.47000000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-24;839.66998291;772.80000000;45.31999969;166.42999268;88.95999908;2.11999989;0E-8;91.08000183;0E-8;197.22999573;;197.22999573;2.77600000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-24;770.09000000;730.50000000;49.25000000;128.47000000;185.00000000;4.00000000;0E-8;189.00000000;0E-8;267.55999756;;47.24000168;0.88000000;0.71710000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-24;586.10000000;516.42000000;53.87000000;627.37000000;368.00000000;0E-8;0E-8;368.00000000;0E-8;741.45001221;;425.16000366;0.33800000;1.39710000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-24;504.29200000;434.42000000;25.84000000;808.47000000;480.00000000;0E-8;0E-8;480.00000000;0E-8;2169.80004883;;275.29998779;3.68200000;5.10160000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-24;431.03000000;396.25000000;;619.52000000;587.00000000;0E-8;;587.00000000;;2272.92993164;;63.18999863;0.78700000;5.40870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-24;392.30000000;324.22000000;14.99000000;1300.33000000;1192.00000000;0E-8;;1192.00000000;;3200.67993164;;856.57000732;4.43000000;11.70940000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-24;476.98001099;449.30000000;98.94999695;261.92001343;260.00000000;0E-8;0E-8;260.00000000;0E-8;209.58000183;;209.58000183;0.15300000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-24;447.78000000;410.94000000;;255.85000610;250.00000000;0E-8;0E-8;250.00000000;0E-8;218.63000488;;8.67000008;0.24000000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-24;353.92999268;326.88000000;;262.66000366;258.00000000;0E-8;0E-8;258.00000000;0E-8;233.33000183;;16.18000031;-0.04700000;0.43290000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-24;446.49000000;395.57000000;;165.41000366;186.10000610;0E-8;0E-8;186.10000610;0E-8;158.36999512;;158.36999512;0.77300000;0.25290000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-24;370.32000732;326.80000000;;185.99000549;191.00000000;0E-8;;191.00000000;0E-8;178.02000427;;13.21000004;0.41300000;0.29290000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-24;580.97000000;530.79000000;53.93000000;68.09999847;51.00000000;0E-8;0E-8;51.00000000;0E-8;66.95999908;;66.95999908;0.23100000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-24;561.70000000;531.66000000;21.20000000;70.80000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;73.87000000;;73.87000000;5.22800000;1.02290000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-24;531.46002197;504.82000000;;96.91000366;94.00000000;0E-8;1.00000000;95.00000000;0E-8;76.43000031;;1.66999996;0.21500000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-24;469.04400000;398.10000000;39.77000000;126.72000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;113.33000183;;34.68000031;3.23100000;1.77870000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-24;398.05000000;385.59000000;;100.58000000;94.00000000;0E-8;2.00000000;96.00000000;0E-8;115.72000122;;1.49000000;0.06400000;1.80450000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-24;384.32000000;365.77000000;;155.18000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;154.00999451;;37.33000183;0.17700000;3.01190000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-24;365.88000000;350.96000000;;161.44000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;158.83000183;;2.93000007;0.31000000;3.18580000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-24;350.85000000;333.51000000;;157.55000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;167.11999512;;6.23999977;0.32800000;3.44520000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-24;326.26000000;284.21000000;33.72000000;409.75000000;610.88000488;0E-8;0E-8;610.88000488;0E-8;366.20001221;;128.50999451;2.59700000;8.94610000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-24;283.50000000;258.31000000;;629.67000000;688.00000000;0E-8;0E-8;688.00000000;0E-8;404.22000122;;25.68000031;0.44000000;9.31130000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-24;257.48400000;235.71000000;;750.01000977;672.11999512;0E-8;0E-8;672.11999512;0E-8;482.57000732;;60.20000076;0.83300000;11.32160000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-24;319.62000000;280.70000000;0E-8;2833.37988281;2862.00000000;0E-8;0E-8;2862.00000000;-127.00000000;6871.02001953;;341.11999512;8.50400000;31.45350000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-24;279.56000000;257.99000000;;3553.27000000;3516.00000000;0E-8;0E-8;3516.00000000;0E-8;8016.56982422;7973.91015625;389.05999756;3.36900000;87.16190000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-24;344.71000000;310.40000000;;131.23000000;141.00000000;6.00000000;0E-8;147.00000000;0E-8;130.67000000;;130.67000000;0.15600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-24;257.26000000;236.57000000;;4155.00000000;4151.00000000;0E-8;4.00000000;4155.00000000;;8260.33007813;8217.67968750;526.92999268;7.97200000;94.74550000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-24;217.58000000;96.43000000;;6402.76000000;5567.00000000;0E-8;;5567.00000000;;8781.83984375;8739.17968750;1120.64001465;-5.63000000;117.54290000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-24;280.30200195;224.29000000;23.20000076;413.32000732;79.00000000;0E-8;0E-8;79.00000000;0E-8;418.42001343;;418.42001343;4.85900000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-24;395.47000122;151.84000000;;96.44999695;76.00000000;12.00000000;;88.00000000;;96.63999939;;96.63999939;0.08600000;0.10550000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-24;411.97000122;320.37000000;;79.23000336;78.00000000;0E-8;1.00000000;79.00000000;;75.91999817;;75.91999817;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-24;320.32000000;181.24000000;;79.23000336;78.00000000;0E-8;;78.00000000;;75.91999817;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-24;354.97000000;249.06000000;;67.31000000;67.00000000;0E-8;1.00000000;68.00000000;0E-8;64.81999969;;64.81999969;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-24;615.94000000;577.95000000;96.81000000;119.30000305;147.50000000;0E-8;0E-8;147.50000000;0E-8;140.80999756;;140.80999756;-0.11900000;1.16680000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-24;563.48999023;515.20000000;48.88000107;1181.66003418;154.00000000;0E-8;0E-8;154.00000000;;1348.23999023;;1197.21997070;5.20100000;4.14520000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-24;822.60000000;637.74000000;50.46000000;49.04000092;12.00000000;0E-8;0E-8;12.00000000;;49.81000137;;49.81000137;0.67700000;0.17870000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-24;761.51000000;;33.78000000;9.00000000;;0E-8;;9.00000000;;8.60000000;;8.60000000;0.00100000;3.81710000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-24;742.60998535;;62.59000015;14.31000042;;0E-8;;24.14999962;;19.64000000;42.66000000;19.64000000;0.52600000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-24;733.68000000;;60.28000000;7.68000000;;0E-8;;12.64999962;;19.22000000;;19.22000000;0.18900000;10.29710000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-24;711.06000000;;37.69000000;86.10600000;;89.00000000;;89.00000000;;53.33000000;;86.11400000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-24;447.03000000;427.25000000;52.60000000;169.51000000;279.00000000;0E-8;0E-8;279.00000000;0E-8;244.92000000;198.83000000;138.19000000;3.13200000;46.55060000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-24;427.00000000;404.08000000;;373.29000000;325.00000000;0E-8;0E-8;325.00000000;0E-8;286.16000366;240.30000305;42.58000183;0.81900000;48.74550000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-24;403.64000000;380.80000000;;367.42000000;393.00000000;0E-8;0E-8;393.00000000;0E-8;370.26000977;324.77999878;81.93000031;1.51600000;50.91480000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-24;380.86801147;356.70000000;25.75000000;591.03997803;225.83000183;0E-8;0E-8;225.83000183;0E-8;454.82998657;407.16000366;57.25000000;5.82300000;51.87350000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-24;357.04000000;324.51000000;;173.56000000;243.00000000;0E-8;0E-8;243.00000000;0E-8;521.85998535;474.02999878;22.60000038;2.39200000;52.74450000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-24;319.98999023;279.58000000;0E-8;330.00000000;203.00000000;0E-8;0E-8;203.00000000;127.00000000;756.34997559;131.74000549;21.77000046;5.46300000;54.16260000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-24;727.19000000;1.25000000;;14.00000000;14.94999981;0E-8;;15.00000000;;0E-8;47.03000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-24;436.21000000;334.68000000;28.64000000;2598.31000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;2475.28002930;;2475.28002930;10.60300000;3.03100000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-24;332.90000000;288.58000000;;1145.17000000;777.00000000;0E-8;;777.00000000;;2597.69995117;;460.64001465;1.72400000;3.13390000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-24;286.91000000;263.31000000;;1184.80004883;1143.00000000;0E-8;;1143.00000000;;2690.41992188;;452.41000366;1.33800000;3.26680000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-24;262.85000000;238.36000000;91.93000000;4125.74023438;2088.43994141;2266.00000000;;4354.43994141;;6031.79980469;;3569.95996094;3.34400000;5.19290000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-24;212.29000000;180.93000000;;6551.91015625;2995.07006836;3144.75000000;0E-8;6265.10009766;;6956.66992188;;3742.69995117;6.61200000;7.21030000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-24;837.14000000;;48.15000000;12.41000000;5.00000000;0E-8;0E-8;5.00000000;;12.52000000;;12.52000000;-0.07700000;0.05710000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-24;318.79000000;112.81000000;;38.33000000;30.00000000;0E-8;8.00000000;38.00000000;0E-8;33.09000015;;33.09000015;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-24;723.34002686;603.95000000;45.18000031;125.70000000;147.00000000;0E-8;0E-8;147.00000000;;129.38000488;;129.38000488;-0.27600000;5.98290000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-24;603.78002930;493.89000000;34.77000046;167.42999268;115.00000000;0E-8;0E-8;115.00000000;-18.00000000;148.72000122;157.99000549;15.97999954;-0.08500000;6.06290000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-24;799.33001709;706.24000000;60.52000046;14.89000034;0E-8;0E-8;7.13999987;7.13999987;;15.35000038;;15.35000038;0.04000000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-24;705.51000000;603.76000000;;8.54000000;0E-8;3.00000000;6.00000000;9.00000000;;16.12999916;;0.77999997;0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-24;603.78997803;538.41000000;21.44000053;30.20000076;0E-8;0E-8;10.00000000;10.00000000;18.00000000;19.27000046;10.00000000;3.11999989;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-24;493.92999268;396.62000000;45.22999954;186.78999329;206.00000000;0E-8;;206.00000000;;177.35000610;;3.58999991;-0.21500000;6.75290000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-24;396.49000000;323.87000000;;181.51000000;242.00000000;10.00000000;;252.00000000;;184.77000427;;1.41999996;-0.10800000;6.88290000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-24;323.61000000;258.52000000;;264.86000000;289.00000000;71.00000000;0E-8;360.00000000;;199.05999756;;8.93000031;-0.60400000;7.92290000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-24;258.64000000;241.48000000;;368.56000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;205.86999512;;3.56999993;0E-8;8.70810000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-24;488.23999023;;66.94999695;10.48000000;;14.00000000;;29.00000000;;9.51000000;;9.51000000;-0.62900000;0.03870000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-24;316.64999390;279.22000000;43.77999878;59.00000000;59.00000000;0E-8;;59.00000000;;36.74000168;;27.23999977;-5.07900000;0.62260000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-24;279.15000000;183.23000000;;62.28000000;72.00000000;0E-8;;72.00000000;;37.02999878;;0.20000000;-0.07300000;0.64550000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-24;182.11000000;93.90000000;;88.56000000;58.00000000;0E-8;;58.00000000;;42.06999969;;4.57000017;-0.57700000;0.99650000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-24;92.41000366;53.92000000;;86.59999847;105.00000000;0E-8;0E-8;105.00000000;;47.25000000;;5.09000015;-0.62800000;1.48320000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-24;239.16000000;147.29000000;;27.60000000;8.00000000;0E-8;18.00000000;26.00000000;0E-8;28.26000000;;28.26000000;-0.13000000;0.79420000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-24;147.00000000;105.55000000;;36.18999863;17.00000000;20.00000000;0E-8;37.00000000;0E-8;37.20999908;;8.42000008;-0.01200000;2.00770000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-24;103.20000000;69.05000000;;34.54000092;0E-8;0E-8;28.00000000;28.00000000;0E-8;39.02000046;;1.07000005;-0.04600000;2.46350000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-24;629.96000000;511.83000000;40.80000000;52.00000000;59.00000000;0E-8;18.00000000;77.00000000;;55.77999878;;55.77999878;-0.48400000;1.51030000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-24;704.21997070;659.10000000;67.27999878;79.75000000;0E-8;0E-8;13.00000000;13.00000000;0E-8;88.80999756;;88.80999756;-0.64400000;1.90100000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-24;658.03002930;475.35000000;60.59999847;42.81999969;103.00000000;8.80000019;0E-8;111.80000305;0E-8;99.98999786;;9.43000031;-0.82700000;1.96230000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-24;631.44000000;480.12000000;42.61000000;55.50999832;56.70999908;15.53999996;0E-8;72.25000000;0E-8;51.56999969;;51.56999969;-1.89200000;0.71940000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-24;472.26000977;375.32000000;45.40000153;209.46000671;308.00000000;0E-8;;308.00000000;;181.94999695;;25.45000076;-0.57700000;3.26290000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-24;368.05599976;264.36000000;;316.86999512;316.00000000;54.00000000;;370.00000000;;192.28999329;;12.68999958;-4.24300000;5.73680000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-24;592.15002441;335.26000000;46.45999908;13.38000000;26.00000000;0E-8;;26.00000000;;6.05000019;;6.05000019;-1.95300000;0.76550000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-24;327.14001465;264.35000000;;32.11999893;19.00000000;0E-8;0E-8;19.00000000;0E-8;10.68999958;;4.32999992;-0.17400000;0.88290000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-24;264.20000000;211.14000000;;427.20999146;325.11999512;129.22999573;0E-8;454.35000610;0E-8;230.42999268;;36.81000137;-2.65600000;7.52420000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-24;546.00000000;425.96000000;38.45999908;8.18999958;6.15000010;0E-8;1.00000000;7.15000010;0E-8;10.59000015;;10.59000015;-0.01200000;0.10710000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-24;154.49000549;132.12000000;;52.15999985;60.00000000;0E-8;0E-8;60.00000000;0E-8;54.11999893;;54.11999893;-0.14200000;1.30190000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-24;127.54000092;97.83000000;;55.24000168;0E-8;51.00000000;0E-8;51.00000000;0E-8;55.72999954;;2.01999998;-0.27300000;1.53480000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-25;109.25000000;30.42000000;;1623.03000000;456.00000000;1333.00000000;0E-8;1789.00000000;0E-8;2059.51000977;;1509.36999512;-0.79600000;1.41350000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-25;114.80000305;6.28000000;104.05999756;469.91000366;164.00000000;462.00000000;;626.00000000;;468.14001465;;468.14001465;-1.76700000;4.80390000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-25;301.88000488;259.59000000;60.50999832;1704.71997070;420.00000000;0E-8;;420.00000000;;1713.19995117;;1713.19995117;7.64800000;0.78740000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-25;388.00000000;361.67000000;47.25000000;2700.00000000;809.00000000;0E-8;;809.00000000;;3534.33007813;;2636.33007813;211.36500000;36.28550000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-25;301.89000000;251.53000000;54.27000000;800.00000000;706.00000000;0E-8;;706.00000000;;3474.02001953;;15.89000034;51.08500000;90.01260000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-25;251.48000000;230.20000000;;703.44000244;0E-8;0E-8;;0E-8;635.00000000;3309.08007813;;0E-8;;92.31650000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-25;230.11000000;140.21000000;;0E-8;0E-8;0E-8;;0E-8;;3309.08007813;;0E-8;0.35300000;92.37650000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-25;251.32000000;137.69000000;;657.15002441;634.00000000;0E-8;;634.00000000;;3309.08007813;;;;92.37650000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-25;137.39000000;14.26000000;;634.00000000;851.00000000;0E-8;;851.00000000;;3196.76000977;;0E-8;4.23000000;92.71230000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-25;58.33000000;42.35000000;;1077.23000000;1003.00000000;58.00000000;;1060.00000000;;820.95001221;;820.95001221;0.82800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-25;42.10000000;22.03000000;;1085.71997070;406.00000000;694.50000000;0E-8;1100.77001953;0E-8;799.09997559;;2.49000001;;0.00680000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-25;20.31999969;3.40000000;;1021.26000977;939.00000000;117.00000000;0E-8;1055.00000000;0E-8;783.04998779;;6.63999987;0.32400000;0.01680000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-25;48.96400070;26.27000000;53.74000168;876.46002197;781.00000000;0E-8;0E-8;781.00000000;0E-8;894.15002441;;894.15002441;26.34600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-25;32.02000046;11.85000000;95.81999969;349.00000000;131.00000000;217.00000000;0E-8;349.00000000;0E-8;346.64999390;;346.64999390;1.52600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-25;29.10000038;2.77000000;;682.00000000;682.00000000;0E-8;0E-8;682.00000000;;653.28997803;;653.28997803;0.31400000;0.84650000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-25;94.61000061;4.02000000;;0E-8;6102.38000000;0E-8;0E-8;6102.00000000;0E-8;0E-8;9639.79980469;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-25;95.90000153;82.69000000;;11604.08984375;933.63000000;0E-8;6.54000000;940.00000000;7930.66000000;10583.08007813;943.28000000;10583.08007813;0E-8;6.16680000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-25;152.91999817;136.34000000;;9163.91015625;5276.83007813;4535.16992188;;9812.00000000;;9199.83984375;;3358.62011719;5.62900000;8.67230000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-25;64.55999756;6.63000000;41.31000137;15174.75000000;6945.00000000;0E-8;0E-8;6945.00000000;0E-8;16187.51953125;;8894.65039063;9.63100000;25.43650000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-25;479.13000488;304.14000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.76000023;;31.76000023;0.03500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-25;88.75000000;73.01000000;;19488.27929688;19313.98046875;0E-8;174.30000305;19488.27929688;0E-8;19850.15039063;;19850.15039063;-8.48400000;59.82900000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-25;71.28000000;53.91000000;;19932.00000000;19351.00000000;0E-8;581.00000000;19932.00000000;0E-8;19830.86914063;;415.50000000;-9.56700000;59.82900000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-25;81.25000000;56.17000000;8.88000011;839.28002930;406.42001343;0E-8;0E-8;406.42001343;0E-8;774.95001221;;774.95001221;3.88200000;0.36680000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-25;265.47000000;205.72000000;42.38000000;167.22000000;140.00000000;0E-8;14.00000000;154.00000000;0E-8;168.65000000;;168.65000000;1.17800000;0.24680000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-25;213.60000000;114.90000000;;364.99000000;289.00000000;76.00000000;0E-8;365.00000000;0E-8;365.18000000;;365.18000000;0.00500000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-25;298.26000977;273.58000000;53.86999893;1408.90002441;1433.00000000;0E-8;0E-8;1433.00000000;0E-8;1538.01000977;;1538.01000977;0E-8;3.48390000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-25;271.77000000;250.83000000;;1716.48999023;1576.54003906;8.93999958;8.00000000;1585.47998047;;1656.06005859;;142.86999512;0E-8;3.48390000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-25;220.44000244;165.79000000;;4507.88000000;3568.00000000;957.00000000;0E-8;4525.00000000;0E-8;4688.83984375;;3316.85009766;2.78500000;3.55060000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-25;161.44000000;139.08000000;;4347.00000000;2505.00000000;1842.00000000;;4347.00000000;;4697.18017578;;30.12000084;0E-8;3.55060000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-25;313.15000000;277.25000000;;116.92000000;0E-8;118.00000000;0E-8;118.00000000;0E-8;172.33000183;;172.33000183;-0.02000000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-25;494.50000000;377.56000000;;103.33000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;100.15000153;;100.15000153;-0.01100000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-25;372.87000000;256.87000000;;102.23000000;82.00000000;20.00000000;;102.00000000;;105.77999878;;2.25000000;-0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-25;361.20000000;;;340.00000000;;272.00000000;;339.00000000;67.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-25;354.25000000;;;96.77999878;118.00000000;1.00000000;;119.00000000;;370.01998901;;370.01998901;-0.06600000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-25;256.73000000;206.75000000;89.22000000;440.00000000;126.00000000;314.00000000;0E-8;440.00000000;0E-8;372.98999023;;0E-8;-0.04300000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-25;184.85000000;;;874.73000000;667.00000000;197.00000000;1.00000000;864.00000000;;1094.14001465;;446.51000977;-0.03000000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-25;89.73999786;62.79000000;;1148.00000000;1132.00000000;0E-8;16.00000000;1148.00000000;;1221.55004883;;190.94000244;-0.12600000;4.49940000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-25;60.61000000;41.21000000;;1503.03000000;1146.00000000;359.00000000;;1505.00000000;;1559.80004883;;341.73999023;-0.04400000;5.05450000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-25;906.17999268;;38.24000168;90.15000153;67.00000000;0E-8;;67.00000000;;109.11000061;;109.11000061;0.13800000;0.19290000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-25;885.82000000;856.49000000;;72.83300000;70.00000000;0E-8;0E-8;70.00000000;;109.11000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-25;807.91998291;767.26000000;;202.13000488;210.00000000;0E-8;;210.00000000;;266.44000244;;154.64999390;0.20300000;0.82290000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-25;757.03000000;669.78000000;27.80000000;566.99000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;987.59002686;;676.90997314;8.98600000;3.82450000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-25;657.90000000;620.04000000;31.38000000;320.83000000;300.00000000;0E-8;0E-8;300.00000000;0E-8;1188.27001953;;81.65000153;1.85800000;4.40130000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-25;619.85000000;557.59000000;;283.00000000;283.00000000;0E-8;0E-8;283.00000000;0E-8;1275.44995117;;18.84000015;0.40200000;4.46450000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-25;557.61000000;512.44000000;;298.28000000;333.00000000;0E-8;;333.00000000;;1334.38000488;;7.80000019;0.34800000;4.50130000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-25;511.94000244;494.28000000;;341.67001343;350.00000000;0E-8;2.00000000;350.00000000;;1460.07995605;;22.30999947;0.58400000;4.60450000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-25;494.32000732;393.24000000;;356.70001221;403.00000000;0E-8;;403.00000000;;1632.70996094;;49.81000137;2.38300000;4.78450000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-25;466.35998535;442.83000000;;403.00000000;403.00000000;0E-8;0E-8;403.00000000;0E-8;1829.67004395;;94.05999756;1.80100000;6.23970000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-25;844.78002930;750.00000000;48.00000000;55.15999985;15.00000000;0E-8;0E-8;15.00000000;0E-8;44.97999954;;44.97999954;0.22100000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-25;664.27000000;574.85000000;;34.04000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;76.62999725;;28.39999962;0.01100000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-25;572.55000000;545.91000000;;30.79000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;78.88999939;;1.14999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-25;430.26000977;380.59000000;11.06000042;738.11000000;627.00000000;0E-8;0E-8;627.00000000;0E-8;2415.35009766;;323.29998779;2.16700000;14.03450000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-25;374.86800000;321.55000000;12.40000000;882.43000000;746.00000000;0E-8;0E-8;746.00000000;0E-8;2815.15991211;;256.08999634;4.51900000;16.84740000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-25;555.79998779;361.12000000;;100.66000366;32.00000000;64.00000000;2.00000000;98.00000000;;94.27999878;;94.27999878;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-25;491.05999756;330.74000000;41.56999969;716.00000000;52.00000000;0E-8;;52.00000000;;715.57000732;;715.57000732;-0.55800000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-25;85.88000000;38.64000000;;633.53997803;136.91999817;492.22000122;0E-8;629.14001465;0E-8;593.75000000;;593.75000000;-0.03400000;0.58940000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-25;699.37000000;625.05000000;19.41000000;59.73000000;33.00000000;0E-8;0E-8;33.00000000;;48.38999939;;48.38999939;-1.98500000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-25;610.15000000;;21.11000000;30.11000000;32.00000000;0E-8;;32.00000000;;55.20000076;;7.03999996;-0.13000000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-25;610.27001953;556.04000000;27.78000069;19.21999931;4.00000000;0E-8;0E-8;4.00000000;7.00000000;18.30999947;;18.30999947;-0.44600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-25;456.92999268;394.50000000;46.97000122;156.16000366;166.00000000;0E-8;0E-8;166.00000000;0E-8;239.22999573;;159.99000549;-0.40100000;6.30900000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-25;352.75000000;;;191.04000000;;75.00000000;;75.00000000;104.00000000;376.89001465;;87.73000336;-0.00300000;6.93230000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-25;658.78000000;526.25000000;;32.18999863;32.00000000;0E-8;1.00000000;33.00000000;;32.24000168;;32.24000168;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-25;437.07000000;355.77000000;;63.00000000;61.00000000;0E-8;2.00000000;63.00000000;;63.86000061;;31.10000038;-0.00100000;0.80650000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-25;251.15000000;233.00000000;65.00000000;326.87000000;93.00000000;0E-8;0E-8;93.00000000;257.85000000;643.40997314;448.89999390;153.99000549;;8.69160000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-25;249.90000000;139.58000000;;257.84000000;245.00000000;0E-8;0E-8;245.00000000;0E-8;0E-8;257.85000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-25;139.34000000;;;420.31000000;421.00000000;0E-8;;421.00000000;;750.26000977;555.75000000;62.59000015;0.01600000;8.83130000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-25;362.89000000;;61.73000000;-1.85000000;;0E-8;;0E-8;;34.50999832;170.97000122;10.97000027;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-25;398.26000000;;;111.86800000;;0E-8;;119.00000000;;362.00000000;170.97000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-25;398.40000000;;;101.00000000;101.00000000;;;101.00000000;;11.07999992;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-25;448.05000000;;101.61000000;29.42000000;0E-8;3.00000000;;30.00000000;27.00000000;23.54000092;;23.54000092;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-25;413.25000000;;88.36000000;30.71000000;;0E-8;;24.00000000;-27.00000000;11.07999992;34.61999893;11.07999992;-0.27300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-25;398.40000000;;;30.71000000;60.00000000;;;60.00000000;;11.07999992;43.97000122;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-25;86.40000000;;;30.71000000;147.00000000;0E-8;;147.00000000;;11.07999992;187.97000122;;-0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-25;151.47000000;126.64000000;;207.00000000;178.00000000;15.00000000;;193.00000000;;210.72999573;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-25;792.79998779;754.81000000;40.95000076;205.52000427;32.00000000;0E-8;0E-8;32.00000000;0E-8;172.96000671;;172.96000671;0.49500000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-25;735.88000488;674.60000000;9.76000023;108.36000061;96.00000000;0E-8;0E-8;96.00000000;0E-8;286.51000977;;108.26999664;1.11700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-25;628.45000000;519.47000000;18.60000000;505.34000000;108.00000000;0E-8;;108.00000000;;734.02001953;;427.32998657;1.38000000;1.08230000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-25;785.61800000;695.07000000;15.20000000;178.75999451;45.72999954;0E-8;;45.72999954;;201.41000366;;201.41000366;2.39700000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-25;694.94000000;623.70000000;63.69000000;89.53000000;118.00000000;0E-8;;118.00000000;;208.28999329;;11.48999977;0.48000000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-25;623.45000000;565.13000000;21.07000000;132.92000000;125.00000000;0E-8;10.00000000;135.00000000;;209.44000244;;1.44000000;0.27600000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-25;564.86000000;517.61000000;;150.19000000;140.00000000;0E-8;;140.00000000;;214.02000427;;3.45000005;0.45600000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-25;839.71000000;771.64000000;46.03000000;163.25999451;80.19999695;7.59999990;8.00000000;87.80000305;88.00000000;224.67999268;;224.67999268;2.74600000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-25;770.08001709;729.82000000;49.00000000;126.48000336;118.00000000;16.00000000;0E-8;134.00000000;0E-8;256.88000488;;45.93000031;0.85700000;0.71680000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-25;586.70000000;516.11000000;56.57000000;586.14000000;266.00000000;0E-8;0E-8;266.00000000;0E-8;680.90002441;;413.32998657;0.33300000;1.39680000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-25;504.36800000;434.26000000;26.11000000;766.24000000;388.00000000;0E-8;0E-8;388.00000000;0E-8;2019.66003418;;270.76998901;3.60600000;5.09290000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-25;431.00000000;396.01000000;;454.58000000;479.00000000;0E-8;;479.00000000;;2135.21997070;;65.51999664;0.77200000;5.39970000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-25;392.42000000;323.61000000;16.00000000;1361.00000000;711.00000000;0E-8;;711.00000000;;3098.19995117;;876.90997314;4.39000000;11.78480000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-25;476.94000000;449.22000000;96.85000000;235.30999756;243.00000000;0E-8;0E-8;243.00000000;0E-8;208.16000366;;208.16000366;0.15100000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-25;447.76000000;410.89000000;;230.15000000;236.00000000;0E-8;0E-8;236.00000000;0E-8;217.13000488;;8.60999966;0.23600000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-25;353.82000732;326.81000000;;230.77000427;241.00000000;0E-8;0E-8;241.00000000;0E-8;234.13000488;;16.06999969;-0.04800000;0.43320000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-25;446.49000000;395.30000000;;161.61999512;161.61999512;0E-8;0E-8;161.61999512;0E-8;155.19999695;;155.19999695;0.76100000;0.25320000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-25;370.38000488;395.47000000;;185.11999512;155.00000000;0E-8;0E-8;155.00000000;0E-8;171.86999512;;12.94999981;0.40400000;0.29320000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-25;581.02000000;530.79000000;54.73000000;63.76000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;65.76999664;;65.76999664;0.22600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-25;561.69000000;531.67000000;21.09000000;55.68000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;63.69000000;;63.69000000;5.19900000;1.02320000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-25;531.48000000;504.82000000;;90.81999969;86.00000000;0E-8;1.00000000;87.00000000;0E-8;67.58000000;;1.73000000;0.21500000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-25;469.04800415;398.24000000;39.81999969;126.72000122;111.00000000;0E-8;0E-8;111.00000000;0E-8;107.26999664;;35.81999969;3.30900000;1.78970000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-25;398.14999390;385.59000000;;106.13999939;98.00000000;0E-8;3.00000000;101.00000000;0E-8;109.40000153;;1.37000000;0.06400000;1.81610000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-25;384.27000000;365.76000000;;139.75000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;144.66000366;;34.47000122;0.17500000;3.05550000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-25;365.92000000;350.91000000;;150.76000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;148.44999695;;2.70000005;0.30900000;3.23650000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-25;350.84000000;333.31000000;;142.76000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;155.41999817;;5.76000023;0.32600000;3.50130000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-25;326.22600000;284.08000000;33.47000000;356.39999390;518.94000244;0E-8;0E-8;518.94000244;0E-8;342.92999268;;123.66999817;2.57300000;9.11900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-25;283.44000000;258.16000000;;530.46002197;580.22998047;0E-8;0E-8;580.22998047;0E-8;376.76000977;;24.80999947;0.43300000;9.49030000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-25;257.48999023;235.61000000;;672.61999512;658.00000000;0E-8;0E-8;658.00000000;0E-8;450.82998657;;58.15999985;0.82200000;11.51290000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-25;319.63000000;280.54000000;0E-8;2484.37988281;2510.00000000;0E-8;0E-8;2510.00000000;-124.00000000;6861.68994141;;330.54998779;8.34300000;31.70840000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-25;279.49000000;257.98000000;;3195.05000000;3455.00000000;0E-8;0E-8;3455.00000000;0E-8;7906.75976563;7866.79980469;376.00000000;3.30500000;87.73550000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-25;344.78000000;310.20000000;;119.77000000;98.00000000;6.00000000;0E-8;104.00000000;0E-8;123.17000000;;123.17000000;0.15300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-25;257.26000000;236.52000000;;4101.00000000;4097.00000000;0E-8;4.00000000;4101.00000000;;8578.20019531;8538.25000000;509.39999390;7.84000000;95.32390000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-25;217.67000000;95.73000000;;6444.10000000;5186.00000000;0E-8;;5186.00000000;;9059.03027344;9019.08007813;1093.18005371;-5.11000000;118.36320000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-25;280.35000610;224.29000000;23.65999985;236.33000183;79.00000000;0E-8;0E-8;79.00000000;0E-8;379.64001465;;379.64001465;4.83900000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-25;395.51000977;151.84000000;;94.83000183;76.00000000;12.00000000;;88.00000000;;93.86000000;;93.86000000;0.08800000;0.10390000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-25;411.89999390;320.28000000;;78.19000244;78.00000000;0E-8;1.00000000;79.00000000;;73.38999939;;73.38999939;0.01200000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-25;320.16000000;181.17000000;;78.19000244;79.00000000;0E-8;;79.00000000;;73.38999939;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-25;354.95000000;248.99000000;;63.54000000;63.00000000;0E-8;1.00000000;64.00000000;0E-8;63.37000000;;63.37000000;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-25;615.79998779;577.95000000;89.41999817;112.26999664;147.88000488;0E-8;0E-8;147.88000488;0E-8;133.03999329;;133.03999329;-0.12100000;1.17420000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-25;563.58001709;515.19000000;49.31000137;913.38000488;154.00000000;0E-8;0E-8;154.00000000;;1204.52001953;;1067.58996582;5.02100000;4.17130000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-25;822.72000000;637.73000000;51.22000000;46.36999893;12.00000000;0E-8;0E-8;12.00000000;;49.15999985;;49.15999985;0.67600000;0.17970000;SFQMDO
