id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-25;761.51000000;;33.78000000;9.00000000;;0E-8;;9.00000000;;9.00000000;;9.00000000;0.00100000;3.81680000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-25;742.59997559;;62.50000000;9.23999977;;0E-8;;19.07999992;;19.15000000;39.95000000;19.15000000;0.52500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-25;733.68000000;;60.28000000;7.00000000;;0E-8;;12.35999966;;18.42000000;;18.42000000;0.18700000;10.29680000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-25;711.01000000;;37.24000000;76.65300000;;77.00000000;;77.00000000;;44.01000000;;74.12100000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-25;447.06000000;427.14000000;52.88000000;245.06000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;243.55000000;198.22000000;135.30000000;3.14200000;46.61520000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-25;427.20001221;403.66000000;;294.64999390;155.00000000;0E-8;0E-8;155.00000000;0E-8;284.88000488;238.69999695;40.65000153;0.81500000;48.90390000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-25;403.64999390;380.76000000;;213.72999573;201.00000000;0E-8;0E-8;201.00000000;0E-8;363.72000122;317.63000488;78.19999695;1.50300000;51.12870000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-25;380.89999390;356.70000000;26.46999931;347.16000366;169.78999329;0E-8;0E-8;169.78999329;0E-8;431.33999634;386.14999390;58.25999832;5.74100000;52.09840000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-25;357.03000000;324.40000000;;157.85000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;467.05999756;420.57000732;22.98999977;2.35500000;53.01610000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-25;319.97000122;279.55000000;0E-8;206.16000000;206.00000000;0E-8;0E-8;206.00000000;124.00000000;630.39001465;120.26999664;21.10000038;5.34700000;54.48060000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-25;727.20000000;1.08000000;;12.00000000;6.17999983;0E-8;;6.00000000;;0E-8;44.21000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-25;436.50000000;334.03000000;29.27000000;3247.09000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;2607.87011719;;2607.87011719;10.66300000;3.08770000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-25;332.67000000;290.62000000;;1779.83000000;1142.00000000;1006.00000000;;2148.00000000;;3197.69995117;;645.07000732;1.72700000;3.19100000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-25;286.86000000;264.79000000;;2875.41000000;1191.00000000;1754.00000000;;2945.00000000;;3431.25000000;;633.54998779;1.34400000;3.32420000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-25;263.00000000;239.70000000;100.00000000;7309.95996094;1849.18005371;4969.00000000;;6818.18017578;;7936.68017578;;4999.31982422;3.39600000;5.28320000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-25;212.19999695;182.76000000;;8211.07031250;2855.46997070;5999.81005859;0E-8;8855.28027344;;9664.11035156;;5241.22021484;6.46800000;7.30260000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-25;837.15000000;;48.21000000;11.93000000;11.00000000;0E-8;0E-8;11.00000000;;12.78000000;;12.78000000;-0.07800000;0.05680000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-25;318.89000000;112.67000000;;27.18000000;19.00000000;0E-8;8.00000000;27.00000000;0E-8;26.29000092;;26.29000092;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-25;723.39001465;603.94000000;45.29999924;108.24000000;55.00000000;0E-8;0E-8;55.00000000;;121.12000275;;121.12000275;-0.26900000;5.98320000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-25;603.76000977;493.81000000;34.36999893;69.51999664;87.00000000;0E-8;0E-8;87.00000000;-19.00000000;139.22999573;147.41999817;13.73999977;-0.08000000;6.06320000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-25;799.36999512;706.24000000;60.77000046;14.89000034;0E-8;0E-8;7.13999987;7.13999987;;14.72999954;;14.72999954;0.04100000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-25;705.52000000;603.83000000;;9.23000000;0E-8;3.00000000;6.00000000;9.00000000;;15.44999981;;0.67000002;0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-25;603.81000000;538.41000000;21.68000000;30.69000053;0E-8;0E-8;10.00000000;10.00000000;20.00000000;18.18000031;10.00000000;2.68000007;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-25;493.82998657;396.69000000;44.83000183;96.91000366;288.00000000;0E-8;;288.00000000;;167.02999878;;4.55000019;-0.19500000;6.75320000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-25;396.57000000;323.78000000;;255.16000000;163.00000000;41.00000000;;204.00000000;;173.13000488;;1.79999995;-0.09900000;6.88320000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-25;323.59000000;258.42000000;;264.29000854;155.00000000;141.00000000;0E-8;296.00000000;;189.00000000;;11.31999969;-0.57600000;7.92320000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-25;258.46000000;241.43000000;;289.89000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;195.61999512;;4.53000021;0E-8;8.71450000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-25;488.22000122;;66.48000336;16.27000046;;14.00000000;;29.00000000;;11.84000015;;11.84000015;-0.60400000;0.03970000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-25;316.63000488;279.57000000;43.68999863;62.25000000;95.00000000;0E-8;;95.00000000;;34.00999832;;24.09000015;-5.03100000;0.63060000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-25;279.46000000;183.39000000;;94.78000000;78.00000000;0E-8;;78.00000000;;34.34999847;;0.19000000;-0.07100000;0.65390000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-25;182.45000000;93.70000000;;87.20000000;35.00000000;0E-8;;35.00000000;;39.40999985;;4.36999989;-0.57300000;1.01160000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-25;91.95999908;53.70000000;;13.32999992;105.00000000;0E-8;0E-8;105.00000000;;44.38000107;;4.86000013;-0.62500000;1.50580000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-25;239.20000000;147.40000000;;26.13000000;6.00000000;0E-8;18.00000000;24.00000000;0E-8;26.80000000;;26.80000000;-0.12900000;0.79350000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-25;147.11999512;105.56000000;;45.97000122;24.00000000;20.00000000;0E-8;44.00000000;0E-8;35.40000153;;8.23999977;-0.01100000;2.01190000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-25;103.08000183;69.13000000;;32.45999908;11.00000000;0E-8;28.00000000;39.00000000;0E-8;36.79000092;;1.04999995;-0.04400000;2.46840000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-25;629.92000000;511.83000000;40.37000000;43.67000000;59.00000000;0E-8;18.00000000;77.00000000;;50.76000000;;50.76000000;-0.50700000;1.51260000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-25;704.44000244;659.09000000;76.37000275;80.58000183;0E-8;0E-8;13.00000000;13.00000000;0E-8;85.23000336;;85.23000336;-0.65300000;1.88770000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-25;657.71000000;475.25000000;54.20000000;14.98999977;101.79000092;9.26000023;0E-8;111.05000305;0E-8;95.18000031;;9.05000019;-0.82400000;1.94810000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-25;631.45001221;480.09000000;42.63999939;59.81999969;35.25999832;16.18000031;0E-8;51.45000076;0E-8;44.00000000;;44.00000000;-1.88800000;0.71480000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-25;472.10998535;375.32000000;44.40000153;184.83000183;308.00000000;0E-8;;308.00000000;;169.11999512;;22.43000031;-0.55700000;3.25320000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-25;368.03601074;264.37000000;;309.75000000;250.00000000;91.00000000;;341.00000000;;190.55999756;;13.26000023;-4.24500000;5.72420000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-25;592.14001465;335.21000000;46.38000107;4.38000000;17.00000000;0E-8;;17.00000000;;6.69999981;;6.69999981;-1.93500000;0.77390000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-25;327.17999268;264.30000000;;19.63999939;17.00000000;0E-8;0E-8;17.00000000;0E-8;11.28999996;;4.78999996;-0.17400000;0.89320000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-25;264.26000000;210.94000000;;405.07998657;192.72999573;158.05000305;0E-8;350.77999878;0E-8;238.58000183;;35.59000015;-2.66500000;7.52350000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-25;546.11999512;425.95000000;40.77000046;10.26000023;2.44000006;0E-8;1.00000000;3.44000006;0E-8;10.43000031;;10.43000031;-0.01100000;0.10680000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-25;154.47000122;132.12000000;;54.77000046;60.00000000;0E-8;0E-8;60.00000000;0E-8;49.16999817;;49.16999817;-0.13800000;1.32550000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-25;127.56999969;97.86000000;;58.34999847;1.00000000;51.00000000;0E-8;52.00000000;0E-8;52.75000000;;1.84000000;-0.27300000;1.56870000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-26;109.39000000;30.24000000;;1703.65000000;585.00000000;1008.00000000;0E-8;1593.00000000;0E-8;2236.71997070;;1610.90002441;-0.81200000;1.42290000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-26;114.80000305;6.86000000;104.05999756;1079.09997559;160.00000000;932.00000000;;1092.00000000;;1077.31994629;;1077.31994629;-1.77300000;4.88230000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-26;302.25000000;259.69000000;66.83999634;1841.45996094;441.00000000;0E-8;;441.00000000;;1850.06005859;;1850.06005859;7.80000000;0.77520000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-26;388.06000000;361.67000000;47.81000000;2600.00000000;809.00000000;0E-8;;809.00000000;;3596.34008789;;2665.34008789;210.33400000;37.57900000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-26;301.91000000;251.52000000;54.69000000;800.00000000;695.00000000;0E-8;;695.00000000;;3645.12988281;;163.42999268;50.86700000;91.91480000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-26;251.42000000;230.05000000;;674.97998047;0E-8;0E-8;;0E-8;699.00000000;3396.89990234;;0E-8;;94.24710000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-26;229.97000000;140.20000000;;0E-8;0E-8;0E-8;;0E-8;;3396.89990234;;0E-8;0.35100000;94.30710000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-26;251.27000000;137.77000000;;698.13000488;756.00000000;0E-8;;756.00000000;;3396.89990234;;;;94.30710000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-26;137.49000000;14.16000000;;756.00000000;815.00000000;0E-8;;815.00000000;;3309.08007813;;0E-8;4.20700000;94.64550000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-26;58.37000000;42.39000000;;1319.12000000;1010.00000000;286.00000000;;1296.00000000;;1081.65002441;;1081.65002441;0.84200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-26;41.92000000;21.76000000;;1257.69995117;368.00000000;943.75000000;0E-8;1311.86999512;0E-8;1063.19995117;;3.27999997;;0.00650000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-26;20.42000008;3.60000000;;1284.68005371;865.00000000;402.00000000;0E-8;1266.00000000;0E-8;1049.93994141;;8.75000000;0.32200000;0.01650000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-26;48.94800186;27.49000000;53.41999817;848.45001221;1230.00000000;0E-8;0E-8;1230.00000000;0E-8;870.90997314;;870.90997314;26.28800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-26;31.95999908;12.30000000;94.56999969;339.26998901;177.00000000;229.00000000;0E-8;407.00000000;0E-8;337.41000366;;337.41000366;1.48300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-26;29.16000000;2.85000000;;789.80999756;771.00000000;0E-8;0E-8;771.00000000;;753.86999512;;753.86999512;0.33000000;0.84710000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-26;94.79000092;4.57000000;;0E-8;8529.92000000;0E-8;0E-8;8530.00000000;0E-8;0E-8;10080.34960938;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-26;96.34999847;82.69000000;;11427.34960938;887.25000000;0E-8;9.88000000;897.00000000;8765.86000000;11029.78027344;949.43000000;11029.78027344;0E-8;6.16650000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-26;152.67999268;137.06000000;;10034.82031250;5189.54003906;6121.45996094;;11311.00000000;;10380.53027344;;3530.01000977;5.50000000;8.76550000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-26;64.87999725;7.02000000;42.88000107;16107.30957031;9019.00000000;0E-8;0E-8;9019.00000000;0E-8;17403.76953125;;9884.29003906;9.51600000;25.57710000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-26;479.14001465;304.11000000;;31.46000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.73999977;;31.73999977;0.03500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-26;88.75000000;73.04000000;;19841.36914063;19667.03906250;0E-8;174.33000183;19841.36914063;0E-8;20429.47070313;;20429.47070313;-8.51800000;59.86190000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-26;71.28000000;53.97000000;;20028.00000000;19447.00000000;0E-8;581.00000000;20028.00000000;0E-8;20313.31054688;;439.01998901;-9.60500000;59.86190000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-26;81.41000000;56.08000000;10.15000000;861.53997803;486.77999878;0E-8;0E-8;486.77999878;0E-8;800.03997803;;800.03997803;3.97000000;0.36650000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-26;265.46000000;205.70000000;42.18000000;146.39000000;140.00000000;0E-8;13.00000000;153.00000000;0E-8;147.79000000;;147.79000000;1.15800000;0.24650000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-26;213.58000000;114.83000000;;352.99000000;292.00000000;61.00000000;0E-8;353.00000000;0E-8;353.17000000;;353.17000000;0.00500000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-26;298.30000000;273.59000000;54.29000000;1528.40002441;1432.00000000;0E-8;0E-8;1432.00000000;0E-8;1562.85998535;;1562.85998535;0E-8;3.48230000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-26;271.78000000;250.91000000;;1616.01000977;1588.22998047;9.06000042;9.00000000;1597.29003906;;1690.43994141;;145.17999268;0E-8;3.48230000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-26;220.41000366;165.73000000;;4446.66015625;3720.00000000;778.00000000;0E-8;4498.00000000;0E-8;4742.43994141;;3337.85009766;2.66000000;3.54870000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-26;161.45000000;139.07000000;;4317.14000000;2674.00000000;1636.00000000;;4310.00000000;;4757.12011719;;30.30999947;0E-8;3.54870000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-26;313.01000977;277.30000000;;113.84999847;0E-8;116.00000000;0E-8;116.00000000;0E-8;175.27000427;;175.27000427;-0.02000000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-26;494.25000000;377.62000000;;98.22000122;101.00000000;0E-8;0E-8;101.00000000;0E-8;95.26999664;;95.26999664;-0.01100000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-26;372.89000000;256.87000000;;100.12000000;81.00000000;19.00000000;;100.00000000;;98.23000336;;2.14000000;-0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-26;361.23000000;;;340.00000000;;143.00000000;;211.00000000;68.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-26;353.96000000;;;103.79000092;122.00000000;1.00000000;;123.00000000;;249.72000122;;249.72000122;-0.06900000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-26;257.69000000;205.87000000;99.88000000;256.86000000;126.00000000;90.00000000;0E-8;216.00000000;0E-8;259.75000000;;0E-8;-0.04500000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-26;184.69000000;;;910.78997803;646.00000000;289.00000000;1.00000000;935.00000000;;1047.78002930;;435.04998779;-0.03100000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-26;89.94000244;62.84000000;;1243.75000000;1124.00000000;35.00000000;16.00000000;1175.00000000;;1257.00000000;;186.03999329;-0.13000000;4.50130000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-26;60.60000000;41.24000000;;1535.65000000;1091.00000000;445.00000000;;1536.00000000;;1588.48999023;;332.97000122;-0.04500000;5.06100000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-26;906.17999268;885.86000000;38.24000168;79.00000000;79.00000000;0E-8;;79.00000000;;98.90000153;;98.90000153;0.13600000;0.19420000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-26;885.86000000;856.63000000;;85.76300000;85.00000000;0E-8;0E-8;85.00000000;;98.90000153;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-26;808.00000000;767.05000000;;198.60000000;167.00000000;0E-8;;167.00000000;;248.02000427;;143.58999634;0.20000000;0.82420000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-26;757.09000000;669.87000000;28.10000000;803.17000000;199.00000000;0E-8;0E-8;199.00000000;0E-8;897.78997803;;619.41998291;8.92200000;3.83100000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-26;657.85000000;620.02000000;31.02000000;182.83000000;287.00000000;0E-8;0E-8;287.00000000;0E-8;1064.27001953;;80.41999817;1.83300000;4.40740000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-26;619.85000000;557.59000000;;274.00000000;274.00000000;0E-8;0E-8;274.00000000;0E-8;1118.98999023;;18.55999947;0.39600000;4.47100000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-26;557.63000000;512.37000000;;310.94000000;304.00000000;0E-8;;304.00000000;;1159.27001953;;7.67999983;0.34100000;4.50740000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-26;511.95000000;494.28000000;;358.17001343;354.00000000;0E-8;2.00000000;354.00000000;;1254.19995117;;21.96999931;0.57000000;4.61100000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-26;494.35000610;393.24000000;;388.44000244;319.00000000;0E-8;;319.00000000;;1406.19995117;;49.06000137;2.32500000;4.79100000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-26;466.45001221;442.67000000;;422.55999756;278.00000000;0E-8;0E-8;278.00000000;0E-8;1599.86999512;;89.84999847;1.75500000;6.25060000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-26;844.88000488;750.02000000;48.40999985;39.73000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;38.63000000;;38.63000000;0.22100000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-26;664.22000000;574.88000000;;33.42000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;66.19999695;;24.39000000;0.01100000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-26;572.46000000;546.26000000;;30.99000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;68.48999786;;0.99000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-26;430.25000000;380.53000000;11.02999973;649.48000000;668.00000000;0E-8;0E-8;668.00000000;0E-8;2180.89990234;;297.22000122;2.11200000;14.14100000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-26;374.94000000;321.22000000;12.99000000;848.48000000;497.00000000;0E-8;0E-8;497.00000000;0E-8;2631.35009766;;192.19000244;4.43300000;16.98520000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-26;555.79998779;360.90000000;;103.00000000;32.00000000;69.00000000;2.00000000;103.00000000;;63.90000153;;63.90000153;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-26;491.48001099;330.74000000;42.72000122;542.00000000;52.00000000;0E-8;;52.00000000;;541.53997803;;541.53997803;-0.58700000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-26;85.70000000;38.15000000;;624.69000244;135.32000732;505.10998535;0E-8;640.42999268;0E-8;572.52001953;;572.52001953;-0.03600000;0.59130000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-26;699.39000000;625.05000000;19.50000000;59.75000000;33.00000000;0E-8;0E-8;33.00000000;;44.58000183;;44.58000183;-1.97900000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-26;610.14000000;;21.05000000;31.11000000;33.00000000;0E-8;;33.00000000;;52.02000046;;6.48999977;-0.12900000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-26;610.29998779;556.50000000;27.92000008;19.38000000;4.00000000;0E-8;0E-8;4.00000000;3.00000000;21.63999939;;21.63999939;-0.44700000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-26;456.85998535;394.40000000;46.63999939;132.97000122;156.00000000;0E-8;0E-8;156.00000000;0E-8;211.55000305;;142.25999451;-0.40100000;6.31190000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-26;352.25000000;;;187.69000000;;75.00000000;;75.00000000;126.00000000;326.08999634;;86.86000061;-0.00300000;6.93550000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-26;658.89000000;526.15000000;;27.27000000;25.00000000;0E-8;1.00000000;26.00000000;;29.53000069;;29.53000069;-0.01100000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-26;437.05000000;355.67000000;;59.00000000;57.00000000;0E-8;2.00000000;59.00000000;;59.06000137;;28.96999931;-0.00100000;0.80710000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-26;251.35000000;233.15000000;85.00000000;239.74000000;110.00000000;2.00000000;0E-8;112.00000000;103.76000000;620.22998047;430.51998901;134.63000488;;8.69680000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-26;250.77000000;138.41000000;;103.80000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;0E-8;103.76000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-26;139.52000000;;;257.60000000;251.00000000;0E-8;;251.00000000;;684.60998535;494.89999390;54.72000122;0.01700000;8.83740000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-26;362.84000000;;59.39000000;-3.13000000;;0E-8;;0E-8;;29.70999908;169.44000244;9.43999958;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-26;398.65000000;;;131.63900000;;0E-8;;117.00000000;;363.00000000;169.44000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-26;398.40000000;;;98.00000000;98.00000000;;;98.00000000;;9.53999996;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-26;447.24000000;;80.65000000;21.49000000;0E-8;0E-8;;26.00000000;26.00000000;20.27000046;;20.27000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-26;413.26000000;;88.42000000;27.36000000;;0E-8;;24.00000000;-26.00000000;9.53999996;29.79999924;9.53999996;-0.27700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-26;398.40000000;;;27.36000000;55.00000000;;;55.00000000;;9.53999996;42.43999863;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-26;86.32000000;;;27.36000000;140.00000000;0E-8;;140.00000000;;9.53999996;186.44000244;;-0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-26;151.07000000;126.57000000;;139.00000000;177.00000000;0E-8;;177.00000000;;142.69999695;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-26;792.90002441;754.80000000;41.59999847;134.07000732;32.00000000;0E-8;0E-8;32.00000000;0E-8;164.36000061;;164.36000061;0.47100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-26;735.88000488;674.60000000;9.76000023;96.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;271.54998779;;102.88999939;1.07900000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-26;628.60000000;519.52000000;18.85000000;488.04000000;112.00000000;0E-8;;112.00000000;;693.28002930;;411.14001465;1.31900000;1.07550000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-26;785.69000000;694.99000000;15.34000000;211.22000122;46.09999847;0E-8;;46.09999847;;201.38999939;;201.38999939;2.36700000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-26;694.88000000;623.70000000;61.66000000;83.86000000;118.00000000;0E-8;;118.00000000;;212.72000122;;11.31999969;0.46700000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-26;623.45000000;565.14000000;21.07000000;136.00000000;126.00000000;0E-8;10.00000000;136.00000000;;213.21000671;;1.40999997;0.26600000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-26;564.86000000;517.61000000;;143.00000000;143.00000000;0E-8;;143.00000000;;214.72000122;;3.40000010;0.44100000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-26;839.72998047;773.48000000;46.38000107;162.64999390;119.50000000;5.38999987;5.00000000;124.88999939;125.00000000;207.74000549;;207.74000549;2.70600000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-26;770.07000732;730.13000000;48.75000000;171.48000000;167.00000000;12.00000000;0E-8;179.00000000;0E-8;259.50000000;;43.29000000;0.83300000;0.71650000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-26;586.99000000;516.63000000;57.87000000;511.75000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;646.51000977;;389.63000488;0.32000000;1.39650000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-26;504.45400000;434.20000000;26.40000000;816.01000000;388.00000000;0E-8;0E-8;388.00000000;0E-8;1874.03002930;;266.79998779;3.52400000;5.08420000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-26;431.12000000;396.10000000;;488.15000000;390.00000000;0E-8;;390.00000000;;1982.76000977;;60.18999863;0.75500000;5.39060000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-26;392.51000000;323.62000000;16.76000000;1157.50000000;670.00000000;0E-8;;670.00000000;;2904.84008789;;826.78997803;4.33600000;11.86030000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-26;476.92000000;448.99000000;95.81000000;185.16000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;164.72999573;;164.72999573;0.14700000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-26;447.77000000;410.61000000;;182.92000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;182.39999390;;6.82000017;0.23200000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-26;353.89999390;326.64000000;;219.42999268;212.00000000;0E-8;0E-8;212.00000000;0E-8;216.82000732;;12.71000004;-0.05000000;0.43350000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-26;446.56000000;395.08000000;;168.86000061;120.51999664;0E-8;0E-8;120.51999664;0E-8;153.72999573;;153.72999573;0.74700000;0.25350000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-26;370.39001465;326.10000000;;158.03999329;153.00000000;0E-8;;153.00000000;0E-8;169.35000610;;12.81999969;0.39500000;0.29350000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-26;581.07000000;530.79000000;55.58000000;64.57000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;64.26000000;;64.26000000;0.22200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-26;561.68000000;531.68000000;20.98000000;55.69000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;62.85000000;;62.85000000;5.15700000;1.02350000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-26;531.49000000;505.76000000;;102.91000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;64.83999634;;1.80999994;0.21400000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-26;469.05200195;398.26000000;39.86000061;127.72000122;112.00000000;0E-8;0E-8;112.00000000;0E-8;103.52999878;;37.49000168;3.38400000;1.80060000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-26;398.13000000;385.63000000;;107.97000122;106.00000000;0E-8;3.00000000;109.00000000;0E-8;105.29000092;;1.28999996;0.06300000;1.82770000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-26;384.27000000;365.76000000;;139.00000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;138.08999634;;32.29000092;0.17400000;3.09900000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-26;365.96000000;350.91000000;;148.88000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;141.38999939;;2.52999997;0.30800000;3.28710000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-26;350.84000000;333.28000000;;140.00000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;147.60000610;;5.38999987;0.32500000;3.55740000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-26;326.16000000;284.27000000;33.00000000;345.75000000;660.58001709;0E-8;0E-8;660.58001709;0E-8;334.01998901;;128.58999634;2.54100000;9.29190000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-26;283.59000000;258.02000000;;614.88000000;490.00000000;0E-8;0E-8;490.00000000;0E-8;362.54000854;;25.06999969;0.42600000;9.66940000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-26;257.46798706;235.62000000;;604.41998291;658.00000000;0E-8;0E-8;658.00000000;0E-8;429.54998779;;58.77000046;0.81000000;11.70420000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-26;319.57000000;280.58000000;0E-8;1897.56005859;2611.00000000;0E-8;0E-8;2611.00000000;-122.00000000;6688.85986328;;322.07998657;8.14000000;31.96320000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-26;279.43000000;257.95000000;;3187.01000000;3409.00000000;0E-8;0E-8;3409.00000000;0E-8;7649.39013672;7605.77001953;366.14999390;3.23600000;88.30900000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-26;344.82000000;310.11000000;;117.01000000;102.00000000;6.00000000;0E-8;108.00000000;0E-8;117.34000000;;117.34000000;0.15000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-26;257.26000000;236.49000000;;4031.00000000;4026.00000000;0E-8;5.00000000;4031.00000000;;8604.28027344;8560.66015625;462.04000854;7.70000000;95.90230000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-26;217.72000000;96.29000000;;6402.27000000;5701.00000000;0E-8;;5701.00000000;;9368.83007813;9325.20996094;1041.30004883;-4.57300000;119.18350000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-26;280.39001465;224.28000000;24.04000092;210.10000610;79.00000000;0E-8;0E-8;79.00000000;0E-8;352.38000488;;352.38000488;4.80800000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-26;395.51998901;151.87000000;;89.73999786;76.00000000;12.00000000;;88.00000000;;88.76999664;;88.76999664;0.09100000;0.10230000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-26;411.88000488;320.24000000;;71.76999664;47.00000000;2.00000000;23.00000000;72.00000000;;70.88999939;;70.88999939;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-26;320.18000000;180.96000000;;71.76999664;58.00000000;0E-8;;58.00000000;;70.88999939;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-26;354.95000000;249.04000000;;61.00000000;60.00000000;0E-8;1.00000000;61.00000000;0E-8;62.81000137;;62.81000137;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-26;615.60998535;577.95000000;79.48999786;102.36000061;150.19000244;0E-8;0E-8;150.19000244;0E-8;126.08000183;;126.08000183;-0.12300000;1.18160000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-26;563.65997314;515.19000000;49.70000076;839.19000244;154.00000000;0E-8;0E-8;154.00000000;;1063.89001465;;934.33001709;4.83200000;4.19740000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-26;822.85000000;637.73000000;52.06000000;49.50000000;12.00000000;0E-8;0E-8;12.00000000;;48.45999908;;48.45999908;0.67400000;0.18060000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-26;761.51000000;;33.78000000;9.00000000;;0E-8;;9.00000000;;8.00000000;;8.00000000;0.00100000;3.81650000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-26;742.60000000;;62.50000000;14.89999962;;0E-8;;14.89999962;;22.07000000;43.62000000;22.07000000;0.52200000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-26;733.67999268;;60.27999878;7.00000000;;0E-8;;12.18000031;;18.62000000;;18.62000000;0.18400000;10.29650000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-26;711.09000000;;37.96000000;59.57900000;;59.00000000;;59.00000000;;27.01000000;;78.37200000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-26;447.04000000;427.27000000;52.69000000;162.25000000;217.00000000;0E-8;0E-8;217.00000000;0E-8;199.10000000;157.12000000;126.12000000;3.13700000;46.67970000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-26;427.20999146;403.80000000;;223.05000305;216.00000000;0E-8;0E-8;216.00000000;0E-8;258.45999146;214.91000366;37.13000107;0.81000000;49.06230000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-26;403.67999268;380.85000000;;276.54000854;238.00000000;0E-8;0E-8;238.00000000;0E-8;343.11999512;297.77999878;71.44999695;1.48700000;51.34260000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-26;380.92199707;356.70000000;26.96999931;287.05999756;165.00000000;0E-8;0E-8;165.00000000;0E-8;424.04998779;377.97000122;58.97000122;5.64200000;52.32320000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-26;357.03000000;324.40000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;451.26998901;405.60998535;23.27000046;2.31400000;53.28770000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-26;319.95001221;279.57000000;0E-8;203.30999756;204.00000000;0E-8;0E-8;204.00000000;122.00000000;528.71997070;117.51000214;20.55999947;5.21900000;54.79870000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-26;727.18000000;1.06000000;;2.00000000;8.97000027;0E-8;;9.00000000;;0E-8;48.56000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-26;436.74000000;334.05000000;29.79000000;2713.11000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;2386.47998047;;2386.47998047;10.69800000;3.14450000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-26;332.62000000;289.22000000;;1051.37000000;977.00000000;154.00000000;;1131.00000000;;3185.17993164;;706.46002197;1.73100000;3.24810000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-26;286.73000000;264.16000000;;1900.07000000;1111.00000000;968.00000000;;2079.00000000;;3887.37011719;;693.84002686;1.35000000;3.38160000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-26;262.79000000;241.07000000;88.73000000;7965.08007813;1707.00000000;6945.00000000;;8652.00000000;;9058.33007813;;5475.04003906;3.34800000;5.37350000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-26;212.16000366;183.58000000;;10403.50000000;2792.78002930;7824.49023438;0E-8;10617.28027344;;11276.75000000;;5739.95996094;6.31700000;7.39480000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-26;837.14000000;;48.15000000;14.07000000;15.00000000;0E-8;0E-8;15.00000000;;13.88000000;;13.88000000;-0.07800000;0.05650000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-26;318.66000000;112.58000000;;19.59000000;13.00000000;0E-8;7.00000000;20.00000000;0E-8;22.94000053;;22.94000053;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-26;723.40997314;603.92000000;45.34999847;104.30000305;83.00000000;0E-8;0E-8;83.00000000;;117.69000244;;117.69000244;-0.26200000;5.98350000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-26;603.67000000;493.77000000;32.60000000;98.30000305;177.00000000;0E-8;0E-8;177.00000000;-21.00000000;134.02999878;141.75999451;14.52000046;-0.07400000;6.06350000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-26;799.40002441;706.24000000;60.97000122;13.03999996;0E-8;0E-8;7.13999987;7.13999987;;14.09000015;;14.09000015;0.04200000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-26;705.51000000;603.80000000;;8.77000000;0E-8;3.00000000;6.00000000;9.00000000;;14.85000038;;0.69999999;0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-26;603.76000000;538.41000000;21.08000000;29.26000000;0E-8;0E-8;10.00000000;10.00000000;21.00000000;17.72999954;10.00000000;2.83999991;0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-26;493.73000000;396.82000000;44.42000000;202.13999939;393.00000000;0E-8;;393.00000000;;161.41999817;;6.94000006;-0.17400000;6.75350000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-26;396.43000000;324.41000000;;361.53000000;451.00000000;0E-8;;451.00000000;;166.50000000;;2.74000001;-0.08900000;6.88350000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-26;323.68000000;258.36000000;;472.71000000;196.00000000;134.00000000;0E-8;330.00000000;;186.36999512;;17.28000069;-0.54600000;7.92350000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-26;258.38000000;241.41000000;;309.70000000;337.00000000;0E-8;0E-8;337.00000000;0E-8;193.83000183;;6.90999985;0E-8;8.72100000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-26;488.19000244;;65.80999756;10.47999954;;13.00000000;;29.00000000;;9.93000031;;9.93000031;-0.59000000;0.04060000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-26;316.60998535;279.61000000;43.61000061;51.36000061;84.00000000;0E-8;;84.00000000;;33.29000092;;21.79000000;-4.98700000;0.63870000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-26;279.35000000;183.79000000;;93.98000000;100.00000000;0E-8;;100.00000000;;33.52000046;;0.19000000;-0.06800000;0.66230000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-26;182.89000000;93.69000000;;102.82000000;35.00000000;0E-8;;35.00000000;;38.02999878;;4.30000019;-0.56900000;1.02680000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-26;91.55999756;53.82000000;;25.56000000;106.00000000;0E-8;0E-8;106.00000000;;42.86999893;;4.78000021;-0.62100000;1.52840000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-26;239.13000000;147.23000000;;23.27000000;9.00000000;0E-8;18.00000000;27.00000000;0E-8;23.93000000;;23.93000000;-0.12800000;0.79290000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-26;147.00000000;105.56000000;;39.02999878;21.00000000;20.00000000;0E-8;41.00000000;0E-8;32.83000183;;8.18000031;-0.01100000;2.01610000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-26;103.16999817;69.05000000;;33.90999985;1.00000000;0E-8;28.00000000;29.00000000;0E-8;34.34999847;;1.03999996;-0.04200000;2.47320000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-26;629.89000000;511.83000000;40.04000000;53.00000000;59.00000000;0E-8;19.00000000;78.00000000;;49.21000000;;49.21000000;-0.53100000;1.51480000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-26;704.58001709;659.10000000;82.22000122;56.41999817;0E-8;0E-8;13.00000000;13.00000000;0E-8;74.97000122;;74.97000122;-0.65400000;1.87450000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-26;657.34997559;475.67000000;47.00000000;45.86999893;146.78999329;7.07000017;0E-8;153.86000061;0E-8;85.50000000;;7.96000004;-0.82000000;1.93390000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-26;631.45000000;479.87000000;42.64000000;20.19000053;0E-8;20.19000053;0E-8;20.19000053;0E-8;36.88000107;;36.88000107;-1.88400000;0.71030000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-26;471.97000122;375.31000000;43.45999908;193.82000732;308.00000000;0E-8;;308.00000000;;152.38000488;;20.36000061;-0.53700000;3.24350000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-26;367.96000000;264.50000000;;342.35000610;397.00000000;64.00000000;;461.00000000;;174.44999695;;11.39000034;-4.24400000;5.71160000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-26;592.13000488;335.27000000;46.31000137;8.50000000;21.00000000;0E-8;;21.00000000;;5.61000013;;5.61000013;-1.91400000;0.78230000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-26;327.35998535;264.31000000;;25.88999939;14.00000000;0E-8;0E-8;14.00000000;0E-8;9.97000027;;4.01000023;-0.17300000;0.90350000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-26;264.21000000;211.31000000;;497.67999268;406.57000732;136.36999512;0E-8;542.94000244;0E-8;233.22000122;;33.93000031;-2.65900000;7.52290000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-26;546.20001221;426.02000000;42.29999924;12.52999973;7.01999998;0E-8;1.00000000;8.02000046;0E-8;10.21000004;;10.21000004;-0.01000000;0.10650000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-26;154.42999268;132.13000000;;49.54999924;60.00000000;0E-8;0E-8;60.00000000;0E-8;51.22000122;;51.22000122;-0.13400000;1.34900000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-26;127.61000061;97.84000000;;59.47000122;0E-8;51.00000000;0E-8;51.00000000;0E-8;52.40999985;;1.90999997;-0.27200000;1.60260000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-27;109.44000000;30.61000000;;2059.58000000;571.00000000;1449.00000000;0E-8;2020.00000000;0E-8;2637.86010742;;1985.76000977;-0.82900000;1.43230000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-27;114.69000244;7.27000000;102.56999969;1074.70996094;156.00000000;1039.00000000;;1195.00000000;;1072.93994141;;1072.93994141;-1.76400000;4.96060000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-27;302.64999390;260.35000000;73.84999847;2123.92993164;573.00000000;0E-8;;573.00000000;;2132.65991211;;2132.65991211;7.92700000;0.76290000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-27;388.12000000;361.69000000;48.38000000;2900.00000000;819.00000000;0E-8;;819.00000000;;3722.30004883;;2757.30004883;209.93800000;38.87260000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-27;301.96000000;251.50000000;55.71000000;1400.00000000;825.00000000;0E-8;;825.00000000;;3723.77001953;;201.16999817;50.74600000;93.81710000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-27;251.45000000;229.88000000;;792.72000000;0E-8;0E-8;;0E-8;758.00000000;3481.92993164;;0E-8;;96.17770000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-27;229.80000000;140.43000000;;0E-8;0E-8;0E-8;;0E-8;;3481.92993164;;0E-8;0.34900000;96.23770000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-27;251.32000000;137.72000000;;815.87000000;758.00000000;0E-8;;758.00000000;;3481.92993164;;;;96.23770000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-27;137.64000000;14.21000000;;758.00000000;810.00000000;0E-8;;810.00000000;;3396.89990234;;0E-8;4.18500000;96.57870000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-27;58.42000000;42.36000000;;1500.14000000;926.00000000;544.00000000;;1471.00000000;;1250.38000488;;1250.38000488;0.85800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-27;41.90000153;21.64000000;;1398.75000000;314.00000000;1087.13000488;0E-8;1404.77001953;0E-8;1240.10998535;;3.78999996;;0.00610000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-27;20.11000061;3.67000000;;1245.57995605;851.00000000;452.00000000;0E-8;1303.00000000;0E-8;1235.47998047;;10.10999966;0.32800000;0.01610000;AAFGO
