id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-27;48.92800140;27.80000000;53.02000046;823.70001221;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;843.21997070;;843.21997070;26.22100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-27;31.96999931;11.84000000;94.77999878;319.27999878;146.00000000;162.00000000;0E-8;308.00000000;0E-8;322.36999512;;322.36999512;1.45600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-27;29.35000000;2.95000000;;867.55000000;808.00000000;0E-8;0E-8;808.00000000;;865.61999512;;865.61999512;0.35900000;0.84770000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-27;94.57000000;4.85000000;;0E-8;10328.71000000;0E-8;0E-8;10329.00000000;0E-8;0E-8;10412.76953125;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-27;96.50000000;82.66000000;;11480.33007813;869.79000000;0E-8;11.63000000;881.00000000;10019.37000000;11368.36035156;955.59000000;11368.36035156;0E-8;6.16610000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-27;152.13000488;137.85000000;;10172.33007813;4688.47021484;8309.53027344;;12998.00000000;;11509.37011719;;3220.25000000;5.36700000;8.85870000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-27;65.16999817;8.19000000;44.33000183;18209.50000000;11658.00000000;0E-8;0E-8;11658.00000000;0E-8;18818.22070313;;10909.55957031;9.45500000;25.71770000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-27;479.13000000;304.14000000;;31.54000092;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.55999947;;31.55999947;0.03600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-27;88.85000000;73.15000000;;21112.97070313;20643.53906250;0E-8;176.63999939;20820.17968750;0E-8;21133.00976563;;21133.00976563;-8.66600000;59.89480000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-27;71.28000000;54.29000000;;21170.00000000;20589.00000000;0E-8;581.00000000;21170.00000000;0E-8;20933.30078125;;474.51998901;-9.63700000;59.89480000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-27;81.48000336;57.99000000;10.72000027;806.83001709;639.85998535;0E-8;0E-8;639.85998535;0E-8;804.46002197;;804.46002197;4.01600000;0.36610000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-27;265.43000000;205.69000000;41.58000000;132.16000000;140.00000000;0E-8;12.00000000;152.00000000;0E-8;129.80000000;;129.80000000;1.13400000;0.24610000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-27;213.57000000;114.83000000;;359.99000000;310.00000000;50.00000000;0E-8;360.00000000;0E-8;360.17000000;;360.17000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-27;298.42000000;273.23000000;55.52000000;1524.21000000;1235.00000000;0E-8;0E-8;1235.00000000;0E-8;1581.01000977;;1581.01000977;0E-8;3.48060000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-27;271.68000000;250.91000000;;1417.43005371;1595.60998535;8.97000027;9.00000000;1604.57995605;;1715.02001953;;146.86999512;0E-8;3.48060000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-27;220.44999695;165.90000000;;4657.45996094;3735.00000000;854.00000000;0E-8;4589.00000000;0E-8;4721.81005859;;3273.63989258;2.66400000;3.54680000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-27;161.44000000;139.22000000;;4488.86000000;2696.00000000;1800.00000000;;4496.00000000;;4757.56005859;;29.72999954;0E-8;3.54680000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-27;312.94000244;277.47000000;;110.93000031;0E-8;112.00000000;0E-8;112.00000000;0E-8;171.50000000;;171.50000000;-0.02100000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-27;493.39999390;377.48000000;;76.97000122;86.00000000;0E-8;0E-8;86.00000000;0E-8;77.38999939;;77.38999939;-0.01100000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-27;372.86000000;256.74000000;;98.88000000;81.00000000;18.00000000;;99.00000000;;82.11000061;;1.74000000;-0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-27;361.17000000;;;165.00000000;;96.00000000;;166.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-27;353.88000000;;;99.83000000;103.00000000;1.00000000;;104.00000000;;187.36999512;;187.36999512;-0.07200000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-27;257.62000000;205.85000000;99.09000000;196.99000000;131.00000000;69.00000000;0E-8;200.00000000;0E-8;192.55999756;;0E-8;-0.04600000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-27;184.82000000;;;706.58000000;638.00000000;49.00000000;1.00000000;687.00000000;;878.54998779;;373.04998779;-0.03500000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-27;89.63999939;62.79000000;;1082.86999512;1170.00000000;3.00000000;16.00000000;1189.00000000;;1122.68994141;;159.52999878;-0.13000000;4.50320000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-27;60.51000000;41.10000000;;1469.53000000;1095.00000000;378.00000000;;1473.00000000;;1413.80004883;;285.51000977;-0.04500000;5.06740000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-27;906.20001221;885.85000000;38.38999939;84.56999969;73.00000000;0E-8;;73.00000000;;88.62000275;;88.62000275;0.13300000;0.19550000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-27;885.75000000;856.61000000;;80.91000000;83.00000000;0E-8;0E-8;83.00000000;;88.62000275;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-27;808.00000000;767.06000000;;176.00000000;176.00000000;0E-8;;176.00000000;;228.77000427;;134.58000183;0.19700000;0.82550000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-27;757.11000000;670.53000000;28.20000000;533.39000000;332.00000000;0E-8;0E-8;332.00000000;0E-8;812.78002930;;555.54998779;8.82200000;3.83740000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-27;657.85000000;620.01000000;31.02000000;324.00000000;324.00000000;0E-8;0E-8;324.00000000;0E-8;972.71997070;;78.47000122;1.80800000;4.41350000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-27;619.81000000;557.62000000;;304.75000000;325.00000000;0E-8;0E-8;325.00000000;0E-8;1017.53002930;;18.11000061;0.38900000;4.47740000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-27;557.62000000;512.43000000;;328.53000000;332.00000000;0E-8;;332.00000000;;1046.16003418;;7.48999977;0.33200000;4.51350000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-27;511.95000000;494.28000000;;361.00000000;361.00000000;0E-8;2.00000000;361.00000000;;1114.72998047;;21.44000053;0.55400000;4.61740000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-27;494.35000610;393.24000000;;418.00000000;418.00000000;0E-8;;418.00000000;;1232.33996582;;47.88000107;2.26000000;4.79740000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-27;466.48001099;442.86000000;;482.26000977;434.00000000;0E-8;0E-8;434.00000000;0E-8;1399.35998535;;87.33000183;1.70400000;6.26160000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-27;844.98000000;750.00000000;48.81000000;39.84000015;16.00000000;0E-8;0E-8;16.00000000;0E-8;36.49000168;;36.49000168;0.21900000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-27;664.40000000;574.62000000;;30.20000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;60.59999847;;23.04000092;0.01100000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-27;572.42000000;545.99000000;;25.73000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;62.20000076;;0.91000003;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-27;430.14999390;381.08000000;10.72000027;692.81000000;878.00000000;0E-8;0E-8;878.00000000;0E-8;1926.68994141;;272.89001465;2.04000000;14.24740000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-27;375.04998779;321.00000000;13.89000034;954.98999023;416.00000000;0E-8;0E-8;416.00000000;0E-8;2361.09008789;;141.11000061;4.33500000;17.12290000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-27;555.34002686;360.82000000;;59.81999969;32.00000000;33.00000000;2.00000000;67.00000000;;53.93999863;;53.93999863;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-27;491.92001343;330.74000000;43.91999817;566.00000000;52.00000000;0E-8;;52.00000000;;565.52001953;;565.52001953;-0.61600000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-27;85.48000000;37.90000000;;551.21002197;135.27999878;434.92001343;0E-8;570.20001221;0E-8;524.96997070;;524.96997070;-0.03800000;0.59320000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-27;699.41000000;625.05000000;19.59000000;59.77000000;33.00000000;0E-8;0E-8;33.00000000;;42.20000076;;42.20000076;-1.97200000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-27;610.14000000;;21.05000000;32.00000000;32.00000000;0E-8;;32.00000000;;48.93999863;;6.13999987;-0.12900000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-27;610.34002686;556.06000000;28.10000038;24.44000053;4.00000000;0E-8;0E-8;4.00000000;4.00000000;24.95000076;;24.95000076;-0.44800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-27;456.77999878;394.40000000;46.27000046;128.72999573;155.00000000;0E-8;0E-8;155.00000000;0E-8;207.17999268;;137.83000183;-0.40000000;6.31480000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-27;352.89000000;;;201.36000000;;79.00000000;0E-8;79.00000000;105.00000000;304.26998901;;92.72000122;-0.00300000;6.93870000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-27;659.04000000;526.17000000;;28.97000000;26.00000000;0E-8;1.00000000;27.00000000;;31.87000084;;31.87000084;-0.01100000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-27;437.01000000;355.68000000;;61.00000000;58.00000000;1.00000000;2.00000000;61.00000000;;59.99000168;;28.60000038;-0.00100000;0.80770000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-27;251.37000000;233.35000000;87.00000000;273.99000000;132.00000000;0E-8;0E-8;132.00000000;139.59000000;630.40997314;441.14001465;178.99000549;;8.70190000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-27;249.94000000;138.92000000;;139.55000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;0E-8;139.59000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-27;139.42000000;;;344.30000000;348.00000000;0E-8;0E-8;348.00000000;0E-8;698.91998291;509.64999390;72.75000000;0.01700000;8.84350000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-27;362.58000000;;47.01000000;-16.55000000;;0E-8;0E-8;0E-8;146.00000000;29.27000046;169.30000305;9.30000019;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-27;398.71000000;;;122.25100000;;0E-8;0E-8;120.00000000;;364.00000000;169.30000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-27;398.40000000;;;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;9.39000034;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-27;446.95000000;;73.12000000;24.38000000;0E-8;0E-8;;26.00000000;26.00000000;19.95999908;;19.95999908;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-27;413.28000000;;88.55000000;30.60000000;;0E-8;0E-8;24.00000000;-26.00000000;9.39000034;29.36000061;9.39000034;-0.28100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-27;;;;30.60000000;49.00000000;;0E-8;49.00000000;;9.39000034;42.29999924;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-27;86.40000000;;;30.60000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;9.39000034;186.30000305;;-0.01400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-27;150.75000000;126.46000000;;98.00000000;140.00000000;0E-8;;140.00000000;;101.62000275;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-27;792.94000244;755.32000000;41.86000061;138.83000183;98.00000000;0E-8;0E-8;98.00000000;0E-8;153.86999512;;153.86999512;0.44600000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-27;735.90997314;674.60000000;9.85000038;133.11999512;96.00000000;0E-8;0E-8;96.00000000;0E-8;255.42999268;;96.31999969;1.03500000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-27;628.74000000;519.50000000;19.09000000;461.55000000;109.00000000;0E-8;;109.00000000;;681.88000488;;415.04000854;1.25800000;1.06870000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-27;785.74400000;694.94000000;15.44000000;170.05999756;46.31000137;0E-8;;46.31000137;;182.66000366;;182.66000366;2.33400000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-27;694.80000000;623.70000000;58.96000000;73.51000000;119.00000000;0E-8;;119.00000000;;202.11000061;;10.86999989;0.45300000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-27;623.45000000;565.13000000;21.07000000;135.00000000;125.00000000;0E-8;10.00000000;135.00000000;;205.67999268;;1.36000000;0.25600000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-27;564.84000000;517.63000000;;136.81000000;147.00000000;0E-8;;147.00000000;;212.69999695;;3.25999999;0.42400000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-27;839.71002197;773.44000000;46.02999878;130.08000183;165.14999390;2.70000005;0E-8;167.85000610;0E-8;141.74000549;;141.74000549;2.65600000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-27;770.05000000;730.52000000;48.25000000;226.83999634;237.00000000;5.00000000;0E-8;242.00000000;0E-8;215.33999634;;40.60000000;0.80800000;0.71610000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-27;587.00000000;517.10000000;57.92000000;498.32000000;493.00000000;0E-8;0E-8;493.00000000;0E-8;624.92999268;;365.42999268;0.30600000;1.39610000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-27;504.55000000;434.39000000;26.73000000;976.78002930;499.00000000;0E-8;0E-8;499.00000000;0E-8;1800.45996094;;256.16000366;3.44100000;5.07550000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-27;431.10000000;396.21000000;;533.56000000;550.00000000;0E-8;;550.00000000;;1879.06005859;;54.08000183;0.73700000;5.38160000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-27;392.46000000;325.05000000;16.34000000;1221.17000000;1492.00000000;0E-8;;1492.00000000;;2701.69995117;;757.83001709;4.24300000;11.93580000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-27;476.97000000;448.86000000;98.43000000;168.60000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;149.69000244;;149.69000244;0.14600000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-27;447.80000000;410.45000000;;150.78000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;159.64999390;;6.19999981;0.22800000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-27;353.88000488;326.28000000;;146.13999939;148.00000000;0E-8;0E-8;148.00000000;0E-8;185.41999817;;11.55000019;-0.05100000;0.43390000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-27;446.55000000;395.47000000;;154.77000427;161.69000244;0E-8;0E-8;161.69000244;0E-8;147.41000366;;147.41000366;0.73200000;0.25390000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-27;370.42999268;326.31000000;;138.21000671;118.00000000;0E-8;;118.00000000;0E-8;166.63999939;;12.30000019;0.38600000;0.29390000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-27;581.12000000;530.79000000;56.43000000;63.57000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;63.62000000;;63.62000000;0.21800000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-27;561.67000000;531.68000000;20.87000000;55.71000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;60.37000000;;60.37000000;5.10800000;1.02390000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-27;531.49000000;504.85000000;;100.00000000;99.00000000;0E-8;1.00000000;100.00000000;0E-8;62.50999832;;1.61000001;0.21300000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-27;469.05801392;398.29000000;39.93000031;134.59000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;96.87000275;;33.34000015;3.45400000;1.81160000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-27;398.09000000;385.62000000;;104.94000000;105.00000000;0E-8;2.00000000;107.00000000;0E-8;98.94000244;;1.24000001;0.06300000;1.83940000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-27;384.27000000;365.81000000;;139.00000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;130.74000549;;31.00000000;0.17200000;3.14260000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-27;366.00000000;350.91000000;;148.88000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;134.02999878;;2.43000007;0.30600000;3.33770000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-27;350.84000000;333.28000000;;139.00000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;140.07000732;;5.17999983;0.32200000;3.61350000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-27;326.08000000;284.31000000;32.43000000;327.67999268;708.05999756;0E-8;0E-8;708.05999756;0E-8;333.11999512;;137.99000549;2.50400000;9.46480000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-27;283.57000000;258.33000000;;693.59002686;710.38000488;0E-8;0E-8;710.38000488;0E-8;358.95999146;;25.50000000;0.41800000;9.84840000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-27;257.51000000;235.62000000;;758.35998535;656.00000000;0E-8;0E-8;656.00000000;0E-8;420.80999756;;59.77000046;0.79800000;11.89550000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-27;319.45000000;280.83000000;0E-8;2074.91992188;3382.00000000;0E-8;0E-8;3382.00000000;-130.00000000;6278.39990234;;306.32000732;7.90800000;32.21810000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-27;279.58000000;257.91000000;;3889.37000000;3333.00000000;0E-8;0E-8;3333.00000000;0E-8;7233.08984375;7182.89990234;373.07998657;3.16500000;88.88260000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-27;344.77000000;310.07000000;;113.74000000;119.00000000;6.00000000;0E-8;125.00000000;0E-8;111.90000000;;111.90000000;0.14700000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-27;257.26000000;236.43000000;;3924.00000000;3920.00000000;0E-8;4.00000000;3924.00000000;;8466.50000000;8416.30957031;440.45999146;7.56200000;96.48060000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-27;217.72000000;97.04000000;;6262.00000000;6262.00000000;0E-8;;6262.00000000;;9664.48046875;9614.29003906;1023.47998047;-4.03000000;120.00390000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-27;280.42999268;224.29000000;24.42000008;210.11000061;79.00000000;0E-8;0E-8;79.00000000;0E-8;289.51000977;;289.51000977;4.77200000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-27;395.48001099;151.84000000;;81.16999817;76.00000000;12.00000000;;88.00000000;;82.76999664;;82.76999664;0.09400000;0.10060000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-27;411.81000000;320.30000000;;61.18999863;40.00000000;0E-8;22.00000000;62.00000000;;67.65000153;;67.65000153;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-27;320.14000000;180.89000000;;61.18999863;48.00000000;4.00000000;;52.00000000;;67.65000153;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-27;354.95000000;249.01000000;;60.00000000;59.00000000;0E-8;1.00000000;60.00000000;0E-8;61.81000137;;61.81000137;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-27;615.61999512;577.71000000;80.01000214;109.87999725;107.37999725;0E-8;0E-8;107.37999725;0E-8;115.50000000;;115.50000000;-0.12700000;1.18900000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-27;563.72998047;515.20000000;50.04000092;746.59002686;154.00000000;0E-8;0E-8;154.00000000;;937.60998535;;816.80999756;4.66400000;4.22350000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-27;822.97000000;637.73000000;52.83000000;46.95000076;12.00000000;0E-8;0E-8;12.00000000;;47.77000046;;47.77000046;0.66900000;0.18160000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-27;761.51000000;;33.78000000;9.00000000;;0E-8;;9.00000000;;8.00000000;;8.00000000;0.00100000;3.81610000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-27;742.60998535;;62.59000015;25.76000023;;0E-8;;15.92000008;;24.48000000;50.19000000;24.48000000;0.51900000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-27;733.67000000;;60.15000000;7.00000000;;0E-8;;13.71000004;;19.88000000;;19.88000000;0.18100000;10.29610000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-27;711.67000000;;43.34000000;98.86100000;;94.00000000;;94.00000000;;67.01000000;;84.15400000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-27;446.95000000;427.44000000;51.87000000;134.63000000;380.00000000;0E-8;0E-8;380.00000000;0E-8;177.98000000;137.11000000;114.40000000;3.09000000;46.74420000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-27;427.17000000;404.26000000;;363.82998657;392.00000000;0E-8;0E-8;392.00000000;0E-8;222.13999939;181.50999451;33.59999847;0.80300000;49.22060000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-27;403.70001221;380.99000000;;426.69000244;401.00000000;0E-8;0E-8;401.00000000;0E-8;304.94000244;262.95999146;64.63999939;1.46700000;51.55650000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-27;380.94799805;356.65000000;27.54999924;412.97000122;268.60000610;0E-8;0E-8;268.60000610;0E-8;404.33999634;358.10000610;56.93000031;5.53400000;52.54810000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-27;357.01000000;324.70000000;;261.70000000;308.00000000;0E-8;0E-8;308.00000000;0E-8;437.48999023;391.35000610;22.46999931;2.26800000;53.55940000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-27;319.94000244;279.62000000;0E-8;272.50000000;205.00000000;0E-8;0E-8;205.00000000;130.00000000;482.66000366;114.23000336;19.54999924;5.09400000;55.11680000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-27;727.19000000;1.22000000;;13.00000000;10.82999992;0E-8;;11.00000000;;0E-8;55.69000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-27;436.94000000;334.46000000;30.23000000;2272.93000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;1707.06994629;;1707.06994629;10.71600000;3.20130000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-27;332.70000000;288.49000000;;871.43000000;744.00000000;0E-8;;744.00000000;;2787.15991211;;797.00000000;1.73700000;3.30520000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-27;286.77000000;263.33000000;;1213.75000000;1121.00000000;38.00000000;;1159.00000000;;3835.27001953;;782.77001953;1.35800000;3.43900000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-27;262.68000000;240.75000000;82.37999725;7468.43994141;1763.93994141;6092.00000000;;7855.93994141;;10046.75000000;;6176.75000000;3.26000000;5.46390000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-27;212.02000427;186.04000000;;14255.04980469;2381.47998047;12864.76953125;0E-8;15246.25000000;;13142.38964844;;6475.62011719;6.15800000;7.48710000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-27;836.94000000;;47.14000000;15.71000000;34.00000000;0E-8;0E-8;34.00000000;;16.17000000;;16.17000000;-0.07600000;0.05610000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-27;318.32000000;112.59000000;;20.45000000;13.00000000;0E-8;8.00000000;21.00000000;0E-8;26.03000069;;26.03000069;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-27;723.42999268;603.71000000;45.40000153;121.30000000;100.00000000;0E-8;0E-8;100.00000000;;127.95999908;;127.95999908;-0.25400000;5.98390000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-27;603.48999023;493.58000000;29.05999947;125.70999908;283.00000000;0E-8;0E-8;283.00000000;-23.00000000;140.00000000;147.83999634;17.46999931;-0.06800000;6.06390000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-27;799.42999268;706.24000000;61.15999985;12.97000027;0E-8;0E-8;7.17999983;7.17999983;;13.51000023;;13.51000023;0.04300000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-27;705.53000000;603.72000000;;9.46000000;0E-8;3.00000000;6.00000000;9.00000000;;14.39999962;;0.85000002;0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-27;603.54998779;538.41000000;18.54000092;25.59000015;0E-8;0E-8;10.00000000;10.00000000;23.00000000;17.85000038;10.00000000;3.41000009;0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-27;493.57000000;396.36000000;43.79000000;238.60000000;543.00000000;0E-8;;543.00000000;;164.30000305;;9.40999985;-0.15300000;6.75390000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-27;396.33000000;324.81000000;;555.11000000;619.00000000;0E-8;;619.00000000;;166.82000732;;3.72000003;-0.07900000;6.88390000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-27;323.88000000;258.27000000;;685.13000488;296.00000000;72.00000000;0E-8;368.00000000;;190.11999512;;23.42000008;-0.51600000;7.92390000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-27;258.39000000;241.47000000;;374.40000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;198.71000671;;9.36999989;0E-8;8.72740000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-27;488.14999390;;64.93000031;4.69000006;;13.00000000;;29.00000000;;9.94999981;;9.94999981;-0.57200000;0.04160000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-27;316.57998657;279.41000000;43.47999954;51.93000031;101.00000000;0E-8;;101.00000000;;28.20999908;;18.28000000;-4.93300000;0.64680000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-27;278.90000000;184.22000000;;102.93000000;127.00000000;0E-8;;127.00000000;;28.65999985;;0.18000001;-0.06500000;0.67060000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-27;182.95000000;94.61000000;;159.38000000;150.00000000;0E-8;;150.00000000;;34.02000046;;4.11000013;-0.56500000;1.04190000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-27;91.76000214;53.76000000;;146.05000305;106.00000000;0E-8;0E-8;106.00000000;;38.75000000;;4.57000017;-0.61700000;1.55100000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-27;239.13000488;147.31000000;;21.00000000;3.00000000;0E-8;18.00000000;21.00000000;0E-8;21.67000008;;21.67000008;-0.12700000;0.79230000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-27;147.10000610;105.52000000;;40.61999893;19.00000000;20.00000000;0E-8;39.00000000;0E-8;30.20999908;;7.98000002;-0.01000000;2.02030000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-27;103.15000000;69.02000000;;26.90999985;0E-8;0E-8;28.00000000;28.00000000;0E-8;31.70999908;;1.01999998;-0.04000000;2.47810000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-27;629.86000000;511.83000000;39.72000000;53.00000000;59.00000000;0E-8;19.00000000;78.00000000;;51.64000000;;51.64000000;-0.55600000;1.51710000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-27;704.50000000;659.30000000;78.87000275;46.15000153;58.00000000;0E-8;13.00000000;71.00000000;0E-8;67.94000244;;67.94000244;-0.65300000;1.86130000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-27;657.15997314;475.59000000;43.20000076;97.98000336;147.25000000;7.78999996;0E-8;155.03999329;0E-8;76.91000366;;7.21999979;-0.81600000;1.91970000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-27;631.44000244;479.98000000;42.61000061;34.15999985;26.03000069;16.50000000;0E-8;42.52999878;0E-8;30.45000076;;30.45000076;-1.87800000;0.70580000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-27;471.85400391;375.31000000;42.70999908;215.78999329;308.00000000;0E-8;;308.00000000;;135.91000366;;19.90999985;-0.51600000;3.23390000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-27;367.95001221;264.23000000;;311.39999390;327.00000000;0E-8;;327.00000000;;160.55000305;;14.14000034;-4.23800000;5.69900000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-27;592.07000732;335.61000000;45.84000015;6.65000010;82.00000000;0E-8;;82.00000000;;6.30000019;;6.30000019;-1.88400000;0.79060000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-27;327.35998535;264.57000000;;85.00000000;85.00000000;0E-8;0E-8;85.00000000;0E-8;10.59000015;;4.51000023;-0.17300000;0.91390000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-27;264.23000000;211.14000000;;450.04000854;303.94000244;128.00000000;0E-8;431.94000244;0E-8;216.69000244;;33.81999969;-2.65800000;7.52230000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-27;546.29998779;425.93000000;44.25999832;7.53000021;0.75000000;0E-8;1.00000000;1.75000000;0E-8;10.73999977;;10.73999977;-0.00900000;0.10610000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-27;154.38999939;132.13000000;;49.55000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;47.61000061;;47.61000061;-0.13000000;1.37260000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-27;127.62000275;97.91000000;;64.12000275;17.00000000;45.00000000;0E-8;62.00000000;0E-8;50.66999817;;1.77999997;-0.27100000;1.63650000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-28;109.45000000;30.70000000;;2147.87000000;423.00000000;1717.00000000;0E-8;2140.00000000;0E-8;2747.42993164;;2085.02001953;-0.84500000;1.44160000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-28;114.65000153;6.70000000;102.02999878;1115.27001953;161.00000000;862.00000000;;1023.00000000;;1113.50000000;;1113.50000000;-1.76800000;5.03900000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-28;302.82998657;261.15000000;77.04000092;1562.02001953;570.00000000;286.00000000;;856.00000000;;1516.94995117;;1516.94995117;8.03200000;0.75060000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-28;388.19000000;361.67000000;49.05000000;3000.00000000;809.00000000;0E-8;;809.00000000;;3891.44995117;;2890.44995117;209.72600000;40.16610000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-28;302.01000000;251.51000000;56.75000000;1350.00000000;485.00000000;0E-8;;485.00000000;;3840.97998047;;250.19000244;50.63100000;95.71940000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-28;251.38000000;229.94000000;;469.98001099;27.00000000;0E-8;;27.00000000;470.00000000;3582.43994141;;0E-8;;98.10840000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-28;230.21000000;140.30000000;;17.36000061;0E-8;0E-8;;0E-8;;3582.43994141;;0E-8;0.34700000;98.16840000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-28;251.22000000;138.02000000;;396.69000000;524.00000000;0E-8;;524.00000000;;3582.43994141;;;;98.16840000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-28;137.39000000;14.11000000;;524.00000000;801.00000000;0E-8;;801.00000000;;3481.92993164;;0E-8;4.16400000;98.51190000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-28;58.40000000;42.40000000;;1390.31000000;942.00000000;460.00000000;;1402.00000000;;1243.42004395;;1243.42004395;0.86100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-28;41.81000000;22.00000000;;1369.59997559;318.00000000;1078.70996094;0E-8;1396.68005371;0E-8;1247.77001953;;3.77000000;;0.00580000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-28;20.21999931;3.76000000;;1400.20996094;909.00000000;471.00000000;0E-8;1380.00000000;0E-8;1257.18994141;;10.06000042;0.32200000;0.01580000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-28;48.94400024;25.45000000;53.34000015;779.96997070;399.00000000;0E-8;0E-8;399.00000000;0E-8;811.32000732;;811.32000732;26.27200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-28;31.97999954;11.80000000;94.77999878;304.00000000;169.00000000;134.00000000;0E-8;304.00000000;0E-8;310.57998657;;310.57998657;1.42800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-28;29.18000031;3.09000000;;913.71997070;935.00000000;0E-8;32.00000000;967.00000000;;940.13000488;;940.13000488;0.35200000;0.84840000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-28;93.98999786;5.14000000;;0E-8;11640.79000000;0E-8;0E-8;11641.00000000;0E-8;0E-8;10780.91015625;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-28;96.45000000;82.69000000;;11545.41015625;930.46000000;0E-8;12.00000000;943.00000000;10772.69000000;11742.66015625;961.75000000;11742.66015625;0E-8;6.16580000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-28;151.83000183;138.25000000;;12467.62011719;4154.27978516;9797.71972656;;13952.00000000;;12517.45996094;;2549.12011719;5.22900000;8.95190000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-28;65.68000031;7.18000000;46.91999817;20255.35937500;8577.00000000;0E-8;0E-8;8577.00000000;0E-8;20182.67968750;;11700.44042969;9.52700000;25.85840000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-28;479.14001465;304.13000000;;31.45999908;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.59000015;;31.59000015;0.03600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-28;88.95000000;73.27000000;;22074.11914063;21594.86914063;0E-8;186.47000122;21781.33007813;0E-8;21858.11914063;;21858.11914063;-8.80900000;59.92770000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-28;71.28000000;54.58000000;;21613.00000000;21031.00000000;0E-8;582.00000000;21613.00000000;0E-8;21678.01953125;;514.79998779;-9.66100000;59.92770000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-28;81.47000122;58.11000000;10.63000011;774.40997314;798.38000488;0E-8;0E-8;798.38000488;0E-8;774.51000977;;774.51000977;4.00300000;0.36580000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-28;265.36000000;205.70000000;40.18000000;106.71000000;140.00000000;0E-8;13.00000000;153.00000000;0E-8;121.81000000;;121.81000000;1.10700000;0.24580000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-28;213.63000000;114.98000000;;373.05000000;290.00000000;83.00000000;0E-8;373.00000000;0E-8;373.23000000;;373.23000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-28;298.48000000;273.58000000;56.14000000;1572.61000000;1428.00000000;0E-8;0E-8;1428.00000000;0E-8;1595.59997559;;1595.59997559;0E-8;3.47900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-28;271.67000000;250.95000000;;1599.31005859;1609.28002930;8.75000000;8.00000000;1618.03002930;;1733.48999023;;148.22999573;0E-8;3.47900000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-28;220.44999695;166.05000000;;4811.00000000;3542.00000000;1269.00000000;0E-8;4811.00000000;0E-8;4682.33007813;;3175.00000000;2.68200000;3.54480000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-28;161.43000000;139.29000000;;4578.86000000;2608.00000000;1978.00000000;;4586.00000000;;4722.68017578;;28.82999992;0E-8;3.54480000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-28;313.08000000;277.69000000;;124.13999939;0E-8;122.00000000;0E-8;122.00000000;0E-8;184.05999756;;184.05999756;-0.02100000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-28;494.04000854;377.30000000;;76.70999908;70.00000000;0E-8;0E-8;70.00000000;0E-8;75.97000122;;75.97000122;-0.01100000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-28;372.86000000;256.57000000;;77.00000000;72.00000000;5.00000000;;77.00000000;;77.91999817;;1.71000000;-0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-28;361.42000000;;;117.00000000;;44.00000000;;116.00000000;72.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-28;353.37000000;;;96.38000000;122.00000000;1.00000000;;123.00000000;;153.16000366;;153.16000366;-0.07500000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-28;257.70000000;205.71000000;100.00000000;186.47000122;142.00000000;41.00000000;0E-8;183.00000000;0E-8;156.00999451;;0E-8;-0.04600000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-28;184.70000000;;;617.90000000;618.00000000;18.00000000;1.00000000;636.00000000;;762.23999023;;326.92001343;-0.03600000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-28;89.87000275;62.16000000;;1026.93994141;929.00000000;0E-8;16.00000000;945.00000000;;960.20001221;;139.80000305;-0.13400000;4.50520000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-28;60.53000000;40.30000000;;1106.69000000;854.00000000;252.00000000;;1106.00000000;;1217.18005371;;250.21000671;-0.04600000;5.07390000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-28;906.26000977;885.78000000;38.84000015;108.72000122;74.00000000;0E-8;;74.00000000;;84.69999695;;84.69999695;0.13000000;0.19680000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-28;885.70000000;856.60000000;;82.05800000;83.00000000;0E-8;0E-8;83.00000000;;84.69999695;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-28;807.94000244;767.30000000;;208.27000427;232.00000000;0E-8;;232.00000000;;213.41999817;;126.59999847;0.19300000;0.82680000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-28;757.14000000;670.52000000;28.35000000;635.08000000;333.00000000;0E-8;0E-8;333.00000000;0E-8;739.78002930;;501.39001465;8.71000000;3.84390000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-28;657.85000000;619.96000000;31.02000000;322.00000000;322.00000000;0E-8;0E-8;322.00000000;0E-8;887.11999512;;77.37999725;1.78000000;4.41970000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-28;619.80000000;557.64000000;;321.91000000;327.00000000;0E-8;0E-8;327.00000000;0E-8;929.94000244;;17.86000061;0.38200000;4.48390000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-28;557.64000000;512.44000000;;344.94000000;338.00000000;0E-8;;338.00000000;;955.58001709;;7.38999987;0.32300000;4.51970000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-28;511.95000000;494.28000000;;374.00000000;374.00000000;0E-8;2.00000000;374.00000000;;1014.46002197;;21.13999939;0.53700000;4.62390000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-28;494.35000610;393.24000000;;396.00000000;396.00000000;0E-8;;396.00000000;;1111.81005859;;47.20999908;2.18900000;4.80390000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-28;466.54000854;442.87000000;;540.53002930;444.00000000;0E-8;0E-8;444.00000000;0E-8;1254.68005371;;87.62999725;1.64800000;6.27260000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-28;845.10000000;750.00000000;49.31000000;44.82000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;40.31999969;;40.31999969;0.21700000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-28;664.52000000;574.56000000;;35.39000000;23.00000000;11.00000000;0E-8;34.00000000;0E-8;63.86000061;;25.45000076;0.01100000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-28;572.41000000;545.98000000;;26.77000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;64.41000366;;0.95999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-28;430.14001465;380.61000000;10.68999958;710.48000000;729.00000000;0E-8;0E-8;729.00000000;0E-8;1712.59997559;;258.45999146;1.97000000;14.35390000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-28;375.01200000;322.02000000;13.58000000;879.44000244;1066.00000000;0E-8;0E-8;1066.00000000;0E-8;2088.87988281;;119.81999969;4.22700000;17.26060000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-28;555.35000000;360.89000000;;55.11999893;32.00000000;21.00000000;2.00000000;55.00000000;;67.79000092;;67.79000092;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-28;492.54000000;330.77000000;45.61000000;777.00000000;52.00000000;0E-8;;52.00000000;;776.48999023;;776.48999023;-0.64200000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-28;85.51000000;37.34000000;;477.30999756;103.90000153;370.85998535;0E-8;474.76000977;0E-8;495.14999390;;495.14999390;-0.04000000;0.59520000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-28;699.41998291;625.05000000;19.62999916;46.38999939;33.00000000;0E-8;0E-8;33.00000000;;41.29000092;;41.29000092;-1.96200000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-28;610.15000000;;21.11000000;34.89000000;33.00000000;0E-8;;33.00000000;;47.52999878;;6.01000023;-0.12900000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-28;610.39001465;556.07000000;28.31999969;31.71999931;4.00000000;0E-8;0E-8;4.00000000;7.00000000;28.47999954;;28.47999954;-0.44900000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-28;456.83999634;394.34000000;46.54999924;169.78999329;150.00000000;0E-8;0E-8;150.00000000;0E-8;246.17999268;;173.36999512;-0.40100000;6.31770000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-28;352.49000000;;;245.43000000;;147.00000000;;147.00000000;110.00000000;302.44000244;;95.26000214;-0.00300000;6.94190000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-28;658.82000732;526.41000000;;39.22000122;41.00000000;0E-8;1.00000000;42.00000000;;39.27000046;;39.27000046;-0.01100000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-28;437.47000000;355.98000000;;89.12000000;62.00000000;25.00000000;2.00000000;89.00000000;;81.25000000;;43.52000046;-0.00100000;0.80840000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-28;251.32000000;233.93000000;82.00000000;430.76000000;158.00000000;52.00000000;0E-8;210.00000000;226.76000000;704.90002441;515.55999756;280.70001221;;8.70710000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-28;249.56000000;139.38000000;;226.75000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;0E-8;226.76000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-28;138.59000000;;;527.57000000;529.00000000;26.00000000;;555.00000000;;787.96002197;598.61999512;114.09999847;0.01800000;8.84970000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-28;362.68000000;;51.77000000;6.37000000;;0E-8;0E-8;0E-8;146.00000000;29.34000015;169.33000183;9.32999992;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-28;398.46000000;;;110.61700000;;0E-8;;120.00000000;;365.00000000;169.33000183;;;0E-8;PBVIG
