id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-28;;;;121.00000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;9.42000008;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-28;446.06000000;;55.38000000;19.18000000;0E-8;0E-8;;23.00000000;23.00000000;20.01000023;;20.01000023;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-28;413.28000000;;88.55000000;24.00000000;;0E-8;;24.00000000;-23.00000000;9.42000008;29.43000031;9.42000008;-0.28500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-28;;;;24.00000000;50.00000000;;0E-8;50.00000000;;9.42000008;42.33000183;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-28;86.22000000;;;24.00000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;9.42000008;186.33000183;;-0.01400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-28;150.98000000;126.38000000;;123.00000000;117.00000000;0E-8;;117.00000000;;126.63999939;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-28;792.96997070;755.57000000;42.06000137;128.61000061;98.00000000;0E-8;0E-8;98.00000000;0E-8;140.97000122;;140.97000122;0.41900000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-28;735.97998047;674.60000000;10.06999969;182.80000305;96.00000000;0E-8;0E-8;96.00000000;0E-8;235.66999817;;88.25000000;0.99100000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-28;628.87000000;519.48000000;19.30000000;433.43000000;106.00000000;0E-8;;106.00000000;;642.32000732;;392.64999390;1.19300000;1.06190000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-28;785.80000000;694.94000000;15.55000000;186.69000244;58.24000168;0E-8;;58.24000168;;163.08000183;;163.08000183;2.29700000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-28;694.77000000;623.70000000;57.95000000;101.99000000;119.00000000;0E-8;;119.00000000;;182.55000305;;10.50000000;0.43800000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-28;623.45000000;565.13000000;21.07000000;136.00000000;126.00000000;0E-8;10.00000000;136.00000000;;187.94000244;;1.31000000;0.24500000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-28;564.86000000;517.63000000;;157.19000000;147.00000000;0E-8;;147.00000000;;199.96000671;;3.15000010;0.40600000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-28;839.66998291;773.41000000;45.31999969;89.66000366;161.83000183;3.27999997;0E-8;165.11999512;0E-8;114.51999664;;114.51999664;2.60000000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-28;770.07000732;730.54000000;48.75000000;214.16000366;193.00000000;6.00000000;0E-8;199.00000000;0E-8;163.05999756;;34.93000000;0.78100000;0.71580000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-28;587.05000000;517.17000000;58.15000000;507.66000000;480.00000000;0E-8;0E-8;480.00000000;0E-8;529.75000000;;314.39999390;0.29300000;1.39580000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-28;504.69200000;433.41000000;27.22000000;918.71000000;212.00000000;0E-8;0E-8;212.00000000;0E-8;1723.93005371;;247.42999268;3.35400000;5.06680000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-28;430.60000000;396.56000000;;378.65000000;779.00000000;0E-8;;779.00000000;;1798.04003906;;48.61000061;0.71800000;5.37260000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-28;392.50000000;;16.68000000;1254.67004395;1038.00000000;0E-8;;1038.00000000;;2539.57006836;;690.89001465;4.16200000;12.01130000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-28;476.98000000;448.83000000;98.95000000;151.92000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;135.82000732;;135.82000732;0.14300000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-28;447.79000000;410.46000000;;143.07000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;144.91000366;;5.61999989;0.22300000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-28;353.91000366;326.35000000;;160.80000305;158.00000000;0E-8;0E-8;158.00000000;0E-8;164.60000610;;10.47999954;-0.05200000;0.43420000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-28;446.49000000;395.56000000;;140.30000305;181.72999573;0E-8;0E-8;181.72999573;0E-8;143.55000305;;143.55000305;0.71700000;0.25420000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-28;370.48001099;326.39000000;;174.36999512;149.00000000;0E-8;;149.00000000;0E-8;162.02000427;;11.97999954;0.37500000;0.29420000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-28;581.16000000;530.79000000;57.12000000;61.86000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;63.61000000;;63.61000000;0.21300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-28;561.65800000;531.68000000;20.74000000;47.67000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;58.79000092;;58.79000092;5.04800000;1.02420000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-28;531.48000000;504.84000000;;99.09000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;60.81999969;;1.69000006;0.21100000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-28;469.06201172;398.26000000;39.97000122;126.73000336;111.00000000;0E-8;0E-8;111.00000000;0E-8;96.66000366;;35.09999847;3.51600000;1.82260000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-28;398.06000000;385.62000000;;106.46000000;106.00000000;0E-8;2.00000000;108.00000000;0E-8;97.86000061;;1.17999995;0.06300000;1.85100000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-28;384.15000000;365.85000000;;129.19000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;127.54000092;;29.54000092;0.17000000;3.18610000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-28;366.04000000;350.92000000;;155.88000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;130.22999573;;2.31999993;0.30400000;3.38840000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-28;350.88000000;333.27000000;;149.19000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;135.61000061;;4.94000006;0.31900000;3.66970000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-28;326.03000000;284.21000000;32.07000000;344.95000000;582.00000000;0E-8;0E-8;582.00000000;0E-8;332.95999146;;143.22999573;2.46700000;9.63770000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-28;283.58000000;258.19000000;;591.45000000;583.00000000;0E-8;0E-8;583.00000000;0E-8;357.64001465;;24.61000061;0.41000000;10.02740000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-28;257.52398682;235.61000000;;689.17999268;655.00000000;0E-8;0E-8;655.00000000;0E-8;416.10998535;;57.70000076;0.78500000;12.08680000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-28;319.42000000;280.85000000;0E-8;2747.02001953;3165.00000000;0E-8;0E-8;3165.00000000;-124.00000000;5747.04980469;;279.57998657;7.69600000;32.47290000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-28;279.71000000;257.88000000;;3792.34000000;3306.00000000;0E-8;0E-8;3306.00000000;0E-8;6680.18017578;6617.35986328;351.79998779;3.09200000;89.45610000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-28;344.67000000;310.14000000;;103.48000000;120.00000000;6.00000000;0E-8;126.00000000;0E-8;108.97000000;;108.97000000;0.14200000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-28;257.26000000;236.44000000;;3917.00000000;3913.00000000;0E-8;4.00000000;3917.00000000;;8190.08984375;8127.27001953;426.98001099;7.41000000;97.05900000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-28;217.69000000;97.21000000;;5995.05000000;6416.00000000;0E-8;;6416.00000000;;9825.37011719;9762.54980469;994.04998779;-3.45700000;120.82420000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-28;280.48999023;224.29000000;25.00000000;275.66000366;79.00000000;0E-8;0E-8;79.00000000;0E-8;280.58999634;;280.58999634;4.72800000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-28;395.42001343;151.79000000;;76.80999756;75.00000000;12.00000000;;87.00000000;;79.08000183;;79.08000183;0.09600000;0.09900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-28;411.85000000;320.23000000;;58.46000000;26.00000000;0E-8;32.00000000;58.00000000;;65.66000366;;65.66000366;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-28;320.19000000;180.73000000;;58.46000000;32.00000000;0E-8;;32.00000000;;65.66000366;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-28;354.98001099;249.01000000;;61.68999863;60.00000000;0E-8;1.00000000;61.00000000;0E-8;60.74000168;;60.74000168;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-28;615.70001221;577.81000000;84.18000031;139.63999939;119.55999756;0E-8;0E-8;119.55999756;0E-8;108.76000214;;108.76000214;-0.13000000;1.19650000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-28;563.79998779;515.20000000;50.36999893;748.90997314;154.00000000;0E-8;0E-8;154.00000000;;838.30999756;;726.17999268;4.45600000;4.24970000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-28;823.08000000;637.73000000;53.55000000;44.29000092;12.00000000;0E-8;0E-8;12.00000000;;48.06999969;;48.06999969;0.66400000;0.18260000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-28;761.50000000;;33.71000000;7.85500000;;0E-8;;10.00000000;;8.00000000;;8.00000000;0.00100000;3.81580000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-28;742.60998535;;62.59000015;15.42000008;;0E-8;;15.42000008;;30.47000000;62.82000000;30.47000000;0.51400000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-28;733.67999268;;60.27999878;12.00000000;;0E-8;;13.48999977;;21.47000000;;21.47000000;0.17800000;10.29580000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-28;711.67000000;;43.34000000;94.00000000;;94.00000000;;94.00000000;;119.01000000;;94.00700000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-28;446.89000000;427.20000000;51.32000000;113.27000000;276.00000000;0E-8;0E-8;276.00000000;0E-8;186.46000000;141.20000000;108.25000000;3.05800000;46.80870000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-28;427.22000122;404.36000000;;366.23001099;331.00000000;0E-8;0E-8;331.00000000;0E-8;217.58000183;174.86999512;35.36000061;0.79500000;49.37900000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-28;403.70001221;380.97000000;;371.00000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;287.88000488;247.00999451;68.02999878;1.44500000;51.77030000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-28;380.99200439;356.75000000;28.54999924;514.34997559;269.75000000;0E-8;0E-8;269.75000000;0E-8;368.75000000;326.23999023;55.86000061;5.41700000;52.77290000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-28;356.96000000;324.39000000;;203.52000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;410.07998657;365.63000488;22.04999924;2.21800000;53.83100000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-28;319.95001221;279.62000000;0E-8;383.50000000;200.00000000;0E-8;0E-8;200.00000000;124.00000000;465.67001343;103.97000122;17.85000038;4.96800000;55.43480000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-28;727.19000244;122.00000000;;13.00000000;6.00000000;0E-8;;11.00000000;;0E-8;69.72000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-28;437.10000000;334.22000000;30.58000000;1841.74000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;1632.77001953;;1632.77001953;10.72500000;3.25810000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-28;332.81000000;288.61000000;;1178.93000000;1003.00000000;0E-8;;1003.00000000;;2469.92993164;;806.20001221;1.74400000;3.36230000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-28;286.75000000;263.41000000;;1404.59000000;1126.00000000;306.00000000;;1432.00000000;;3473.21997070;;791.80999756;1.36500000;3.49650000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-28;262.54998779;240.61000000;75.55999756;6987.75000000;1757.36999512;5646.00000000;;7403.37011719;;9962.66992188;;6248.08007813;3.19500000;5.55420000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-28;212.14000000;186.09000000;;15664.12011719;2420.10009766;12466.00976563;0E-8;14886.11035156;;14860.96972656;;6550.39990234;5.99300000;7.57940000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-28;836.88000000;;46.85000000;18.79000000;24.00000000;0E-8;0E-8;24.00000000;;18.53000000;;18.53000000;-0.07700000;0.05580000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-28;318.39001465;112.74000000;;37.11000061;29.00000000;0E-8;8.00000000;37.00000000;0E-8;34.20000076;;34.20000076;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-28;723.46997070;603.65000000;45.49000168;127.58999634;85.00000000;0E-8;0E-8;85.00000000;;137.89999390;;137.89999390;-0.24600000;5.98420000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-28;603.51000977;493.45000000;29.45000076;108.48000336;91.00000000;0E-8;0E-8;91.00000000;-19.00000000;152.41000366;160.69999695;19.77000046;-0.06300000;6.06420000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-28;799.46002197;706.25000000;61.34999847;13.14999962;0E-8;0E-8;7.25000000;7.25000000;;13.47000027;;13.47000027;0.04500000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-28;705.52000000;603.61000000;;9.77000000;0E-8;4.00000000;6.00000000;10.00000000;;14.43000031;;0.95999998;0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-28;603.55000000;538.41000000;18.54000000;30.00000000;0E-8;0E-8;10.00000000;10.00000000;20.00000000;18.29000092;10.00000000;3.85999990;0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-28;493.50000000;396.36000000;43.50999832;153.13000488;286.00000000;0E-8;;286.00000000;;175.39999390;;10.92000008;-0.13100000;6.75420000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-28;396.23000000;324.22000000;;289.34000000;353.00000000;0E-8;;353.00000000;;175.08999634;;4.32000017;-0.06900000;6.88420000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-28;323.77000000;258.50000000;;378.58000000;521.00000000;32.00000000;0E-8;553.00000000;;199.02999878;;27.17000008;-0.48500000;7.92420000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-28;258.69000000;241.58000000;;538.43000000;435.00000000;0E-8;0E-8;435.00000000;0E-8;208.03999329;;10.86999989;0E-8;8.73390000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-28;488.13000488;;64.45999908;16.27000046;;13.00000000;;29.00000000;;9.97000027;;9.97000027;-0.55500000;0.04260000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-28;316.52999878;279.23000000;43.27000046;51.52000000;133.00000000;0E-8;;133.00000000;;27.73999977;;17.78000069;-4.86400000;0.65480000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-28;278.83000000;184.17000000;;127.30000000;131.00000000;0E-8;;131.00000000;;27.92000008;;0.16000000;-0.06300000;0.67900000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-28;182.87000000;94.51000000;;140.62000000;153.00000000;0E-8;;153.00000000;;31.71999931;;3.60999990;-0.56000000;1.05710000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-28;91.90000153;53.97000000;;134.24000549;106.00000000;0E-8;0E-8;106.00000000;;35.83000183;;4.01999998;-0.61300000;1.57350000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-28;239.11999512;147.25000000;;19.46999931;0E-8;2.00000000;18.00000000;20.00000000;0E-8;20.12999916;;20.12999916;-0.12600000;0.79160000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-28;147.41999817;105.41000000;;29.31999969;4.00000000;20.00000000;0E-8;24.00000000;0E-8;27.78000069;;7.26999998;-0.01000000;2.02450000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-28;103.09999847;69.02000000;;25.27000046;0E-8;0E-8;28.00000000;28.00000000;0E-8;29.15999985;;0.93000001;-0.03800000;2.48290000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-28;629.82000000;511.83000000;39.29000000;44.67000000;59.00000000;0E-8;19.00000000;78.00000000;;48.14000000;;48.14000000;-0.58200000;1.51940000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-28;704.38000488;659.40000000;73.87999725;62.91999817;87.00000000;0E-8;13.00000000;100.00000000;0E-8;60.56000137;;60.56000137;-0.64400000;1.84810000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-28;657.21002197;474.98000000;44.20000076;95.15000153;71.41999817;8.68000031;0E-8;80.09999847;0E-8;68.83000183;;6.42999983;-0.81400000;1.90550000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-28;631.38000000;480.15000000;42.41000000;40.52999878;75.58000183;15.14999962;0E-8;90.73000336;0E-8;29.00000000;;29.00000000;-1.86900000;0.70130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-28;471.70800781;375.32000000;41.75999832;191.96000671;308.00000000;0E-8;;308.00000000;;121.30000305;;18.45000076;-0.49400000;3.22420000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-28;368.00000000;264.25000000;;318.00000000;178.00000000;62.00000000;;240.00000000;;140.82000732;;10.21000004;-4.22900000;5.68650000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-28;592.03997803;335.54000000;45.61000061;11.50000000;49.00000000;0E-8;;49.00000000;;6.65000010;;6.65000010;-1.86000000;0.79900000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-28;327.35998535;264.40000000;;49.00000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;11.28999996;;4.76000023;-0.17300000;0.92420000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-28;264.20001221;210.96000000;;323.23001099;193.07000732;157.30000305;0E-8;350.36999512;0E-8;202.88000488;;33.99000168;-2.64900000;7.52160000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-28;546.25000000;426.10000000;43.27999878;11.86999989;13.76000023;0E-8;1.00000000;14.76000023;0E-8;10.55000019;;10.55000019;-0.00800000;0.10580000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-28;154.30999756;132.11000000;;40.09999847;61.00000000;0E-8;0E-8;61.00000000;0E-8;50.06999969;;50.06999969;-0.12600000;1.39610000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-28;127.58999634;97.94000000;;62.65000000;40.00000000;29.00000000;0E-8;69.00000000;0E-8;51.06999969;;1.87000000;-0.27000000;1.67030000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-29;109.73000000;31.03000000;;3619.30004883;540.00000000;2858.00000000;0E-8;3398.00000000;0E-8;4231.66992188;;3562.58007813;-0.86100000;1.45100000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-29;114.63999939;6.70000000;101.88999939;1077.96997070;161.00000000;862.00000000;;1023.00000000;;1076.19995117;;1076.19995117;-1.77000000;5.11740000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-29;302.89001465;262.15000000;78.08999634;1365.47998047;567.00000000;567.00000000;;1134.00000000;;1446.11999512;;1446.11999512;8.05800000;0.73840000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-29;388.26000000;361.68000000;49.72000000;3100.00000000;819.00000000;0E-8;;819.00000000;;4116.54980469;;3076.55004883;209.47600000;41.45970000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-29;302.05000000;251.42000000;57.57000000;1300.00000000;695.00000000;0E-8;;695.00000000;;3909.64990234;;212.85000610;50.49300000;97.62160000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-29;251.29000000;230.15000000;;655.83001709;0E-8;0E-8;;0E-8;761.00000000;3688.37988281;;0E-8;;100.03900000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-29;230.09000000;140.51000000;;0E-8;0E-8;0E-8;;0E-8;;3688.37988281;;0E-8;0.34500000;100.09900000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-29;251.12000000;139.55000000;;644.26000977;760.00000000;0E-8;;760.00000000;;3688.37988281;;;;100.09900000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-29;137.43000000;14.16000000;;760.00000000;799.00000000;0E-8;;799.00000000;;3582.43994141;;0E-8;4.14300000;100.44520000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-29;58.25000000;42.36000000;;1116.70996094;845.00000000;358.00000000;;1203.00000000;;1137.78002930;;1137.78002930;0.84800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-29;42.04000000;21.77000000;;1258.86999512;307.00000000;883.33001709;0E-8;1189.66003418;0E-8;1150.03002930;;3.45000005;;0.00550000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-29;20.52000046;3.46000000;;1163.05004883;865.00000000;242.00000000;0E-8;1107.00000000;0E-8;1167.38000488;;9.19999981;0.32700000;0.01550000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-29;48.95999908;24.96000000;53.65999985;771.40997314;390.00000000;0E-8;0E-8;390.00000000;0E-8;777.80999756;;777.80999756;26.29500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-29;31.97999954;11.80000000;94.77999878;304.00000000;170.00000000;134.00000000;0E-8;304.00000000;0E-8;312.98001099;;312.98001099;1.39000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-29;29.20000076;3.09000000;;915.27001953;890.00000000;0E-8;19.00000000;909.00000000;;946.22998047;;946.22998047;0.36600000;0.84900000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-29;94.09999847;4.95000000;;0E-8;11012.83000000;0E-8;0E-8;11013.00000000;0E-8;0E-8;11184.88964844;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-29;96.41000000;82.95000000;;12328.96972656;1297.48000000;0E-8;12.00000000;1317.00000000;11141.57000000;12152.79003906;967.90000000;12152.79003906;0E-8;6.16550000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-29;151.86000061;138.24000000;;14317.66015625;4054.02001953;10116.98046875;;14171.00000000;;13643.75000000;;1952.81005859;5.08800000;9.04520000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-29;66.30000305;6.70000000;50.13999939;22239.72070313;7705.00000000;0E-8;0E-8;7705.00000000;0E-8;21588.69921875;;12306.12011719;9.62300000;25.99900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-29;479.13000488;304.13000000;;31.54000092;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.41000000;;31.41000000;0.03500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-29;89.05000000;73.37000000;;22892.25000000;22388.42968750;0E-8;192.47000122;22580.90039063;0E-8;22640.07031250;;22640.07031250;-8.94900000;59.96060000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-29;71.28000000;54.90000000;;22411.00000000;21830.00000000;0E-8;581.00000000;22411.00000000;0E-8;22444.33007813;;553.64001465;-9.67700000;59.96060000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-29;81.48999786;57.47000000;10.80000019;718.59002686;670.61999512;0E-8;0E-8;670.61999512;0E-8;732.52001953;;732.52001953;3.99600000;0.36550000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-29;265.30000000;205.63000000;38.98000000;109.33000000;135.00000000;0E-8;14.00000000;149.00000000;0E-8;114.10000000;;114.10000000;1.07600000;0.24550000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-29;213.78000000;114.99000000;;386.14000000;290.00000000;96.00000000;0E-8;386.00000000;0E-8;386.32000000;;386.32000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-29;298.54000000;273.50000000;56.75000000;1507.61000000;1363.00000000;0E-8;0E-8;1363.00000000;0E-8;1620.92004395;;1620.92004395;0E-8;3.47740000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-29;271.67000000;250.95000000;;1618.31005859;1609.56994629;8.73999977;8.00000000;1618.31005859;;1753.56005859;;150.58000183;0E-8;3.47740000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-29;220.44999695;166.13000000;;4843.00000000;3734.00000000;1109.00000000;0E-8;4843.00000000;0E-8;4691.75000000;;3119.16992188;2.65800000;3.54290000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-29;161.44000000;139.31000000;;4612.14000000;2664.00000000;1941.00000000;;4605.00000000;;4717.33007813;;28.32999992;0E-8;3.54290000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-29;313.39000000;277.93000000;;179.79000000;0E-8;175.00000000;0E-8;175.00000000;0E-8;254.17999268;;254.17999268;-0.02200000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-29;494.42000000;377.54000000;;96.16999817;92.00000000;0E-8;0E-8;92.00000000;0E-8;93.48000336;;93.48000336;-0.01200000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-29;372.90000000;256.70000000;;93.23000000;79.00000000;14.00000000;;93.00000000;;92.66000366;;2.09999990;-0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-29;361.41000000;;;105.00000000;;33.00000000;;106.00000000;73.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-29;353.10000000;;;101.34000000;114.00000000;1.00000000;;115.00000000;;140.67999268;;140.67999268;-0.07700000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-29;257.67000000;205.55000000;99.67000000;164.73000000;144.00000000;22.00000000;0E-8;166.00000000;0E-8;141.72000122;;0E-8;-0.04600000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-29;184.72000000;;;616.97000000;569.00000000;45.00000000;1.00000000;614.00000000;;711.40997314;;280.10998535;-0.03800000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-29;89.84999847;62.09000000;;917.16998291;908.00000000;0E-8;16.00000000;924.00000000;;856.60998535;;119.79000092;-0.13800000;4.50710000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-29;60.61000000;40.20000000;;1043.12000000;906.00000000;134.00000000;;1040.00000000;;1075.31005859;;214.38999939;-0.04700000;5.08030000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-29;906.30999756;885.74000000;39.20999908;102.94000244;74.00000000;0E-8;;74.00000000;;88.62999725;;88.62999725;0.12700000;0.19810000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-29;885.73000000;856.59000000;;81.56500000;81.00000000;0E-8;0E-8;81.00000000;;88.62999725;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-29;807.92999268;767.24000000;;218.05999756;222.00000000;0E-8;;222.00000000;;219.22000122;;132.72999573;0.18900000;0.82810000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-29;757.18000000;669.93000000;28.56000000;604.78000000;202.00000000;0E-8;0E-8;202.00000000;0E-8;697.95001221;;476.85000000;8.58700000;3.85030000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-29;657.89000000;619.95000000;31.30000000;390.33000000;307.00000000;0E-8;0E-8;307.00000000;0E-8;832.25000000;;94.20999908;1.75100000;4.42580000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-29;619.78000000;557.65000000;;305.81000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;869.98999023;;21.73999977;0.37300000;4.49030000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-29;557.63000000;512.46000000;;339.53000000;343.00000000;0E-8;;343.00000000;;891.47998047;;9.00000000;0.31300000;4.52580000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-29;511.95999146;494.28000000;;389.17001343;385.00000000;0E-8;2.00000000;385.00000000;;943.91998291;;25.73999977;0.51800000;4.63030000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-29;494.39001465;393.24000000;;450.58999634;358.00000000;0E-8;;358.00000000;;1036.67004395;;57.47000122;2.11300000;4.81030000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-29;466.48001099;442.88000000;;353.47000000;450.00000000;0E-8;0E-8;450.00000000;0E-8;1170.14001465;;99.04000092;1.58800000;6.28350000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-29;845.28000000;750.00000000;50.05000000;59.52000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;47.00000000;;47.00000000;0.21700000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-29;664.51000000;574.91000000;;32.88000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;73.33000183;;29.67000000;0.01100000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-29;572.41000000;546.20000000;;32.00000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;73.25000000;;1.10000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-29;430.04000854;380.87000000;10.39000034;715.80999756;901.00000000;0E-8;0E-8;901.00000000;0E-8;1562.43005371;;253.35000610;1.89500000;14.46030000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-29;374.92800000;323.29000000;12.89000000;990.92000000;1402.00000000;0E-8;0E-8;1402.00000000;0E-8;1886.86999512;;138.58999634;4.07200000;17.39840000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-29;555.34997559;361.21000000;;67.00000000;32.00000000;33.00000000;2.00000000;67.00000000;;118.23000336;;118.23000336;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-29;493.55000000;330.75000000;48.38000000;1236.00000000;52.00000000;0E-8;;52.00000000;;1235.46000000;;1235.46000000;-0.67500000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-29;85.58000000;36.87000000;;435.70999146;90.48999786;339.20999146;0E-8;429.70001221;0E-8;441.07000732;;441.07000732;-0.04200000;0.59710000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-29;699.44000244;625.05000000;19.71999931;59.79000092;33.00000000;0E-8;0E-8;33.00000000;;42.63000107;;42.63000107;-1.95100000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-29;610.15000000;;21.11000000;32.00000000;32.00000000;0E-8;;32.00000000;;48.49000168;;6.19999981;-0.12900000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-29;610.44000000;556.06000000;28.55000000;31.71999931;4.00000000;0E-8;0E-8;4.00000000;7.00000000;32.00000000;;32.00000000;-0.45100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-29;457.05999756;394.30000000;47.59000015;224.91999817;152.00000000;0E-8;0E-8;152.00000000;0E-8;267.80999756;;192.55999756;-0.40300000;6.32060000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-29;352.16000000;;;239.01000000;;110.00000000;;110.00000000;137.00000000;344.11999512;;97.94000244;-0.00300000;6.94520000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-29;658.80000000;526.33000000;;37.77000046;37.00000000;0E-8;1.00000000;38.00000000;;37.81999969;;37.81999969;-0.01100000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-29;437.36000000;356.03000000;;101.00000000;75.00000000;24.00000000;2.00000000;101.00000000;;91.36000061;;53.24000168;-0.00100000;0.80900000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-29;251.34000000;234.46000000;84.00000000;537.01000000;191.00000000;118.00000000;0E-8;309.00000000;225.61000000;735.58001709;549.30999756;313.77999878;;8.71230000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-29;247.75000000;139.57000000;;225.62000000;241.00000000;0E-8;0E-8;241.00000000;0E-8;0.02000000;225.61000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-29;139.31000000;;;699.50000000;532.00000000;144.00000000;;676.00000000;;850.34997559;664.08001709;127.54000092;0.01800000;8.85580000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-29;362.68000000;;51.77000000;0E-8;;0E-8;0E-8;0E-8;146.00000000;26.27000046;168.35000610;8.35000038;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-29;398.41000000;;;135.12300000;;0E-8;;137.00000000;;366.00000000;168.35000610;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-29;;;;119.00000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;8.43000031;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-29;443.66000000;;25.27000000;17.52000000;0E-8;0E-8;;24.00000000;24.00000000;17.92000008;;17.92000008;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-29;413.31000000;;88.75000000;33.07000000;;0E-8;;23.00000000;-24.00000000;8.43000031;26.35000038;8.43000031;-0.29000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-29;;;;33.07000000;56.00000000;;0E-8;56.00000000;;8.43000031;41.34999847;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-29;86.23000000;;;33.07000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;8.43000031;185.35000610;;-0.01400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-29;150.90000000;126.53000000;;128.00000000;161.00000000;0E-8;;161.00000000;;131.64999390;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-29;792.95001221;756.10000000;41.93000031;115.58999634;136.00000000;0E-8;0E-8;136.00000000;0E-8;117.65000153;;117.65000153;0.39200000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-29;736.08001709;674.60000000;10.38000011;220.42999268;96.00000000;0E-8;0E-8;96.00000000;0E-8;202.97000122;;73.65000153;0.95400000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-29;629.00000000;519.48000000;19.52000000;433.31000000;106.00000000;0E-8;;106.00000000;;578.92999268;;352.79998779;1.12600000;1.05520000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-29;785.83600000;695.15000000;15.62000000;169.91000366;87.41000366;0E-8;;87.41000366;;165.16000366;;165.16000366;2.25600000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-29;694.78000000;623.71000000;58.29000000;124.67000000;119.00000000;0E-8;;119.00000000;;174.80000305;;10.60000038;0.42300000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-29;623.48000000;565.15000000;25.35000000;141.37000000;125.00000000;0E-8;10.00000000;135.00000000;;177.74000549;;1.32000000;0.23300000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-29;564.92000000;517.61000000;;172.57000000;142.00000000;0E-8;;142.00000000;;186.02000427;;3.18000007;0.38800000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-29;839.61999512;772.89000000;44.43000031;85.08999634;179.14999390;0.12000000;0E-8;179.27000427;0E-8;104.73000336;;104.73000336;2.53800000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-29;770.05000000;730.66000000;48.25000000;230.83999634;246.00000000;0E-8;0E-8;246.00000000;0E-8;140.55000305;;30.93000031;0.75300000;0.71550000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-29;587.35000000;516.06000000;59.55000000;453.62000000;288.00000000;0E-8;0E-8;288.00000000;0E-8;441.39999390;;278.33999634;0.28400000;1.39550000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-29;504.76400000;434.10000000;27.47000000;772.33000000;414.00000000;0E-8;0E-8;414.00000000;0E-8;1573.47998047;;249.77999878;3.25300000;5.05810000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-29;430.65000000;395.88000000;;483.12000000;444.00000000;0E-8;;444.00000000;;1670.98999023;;47.34999847;0.69800000;5.36350000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-29;392.35000000;325.01000000;15.41000000;1222.50000000;2035.00000000;0E-8;;2035.00000000;;2428.57006836;;678.16998291;4.02800000;12.08680000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-29;476.98000000;448.81000000;98.95000000;144.00000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;154.50999451;;154.50999451;0.14000000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-29;447.84000000;410.39000000;;140.65000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;156.22999573;;6.38999987;0.21800000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-29;353.85998535;326.28000000;;139.35000610;144.00000000;0E-8;0E-8;144.00000000;0E-8;161.08000183;;11.93000031;-0.05300000;0.43450000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-29;446.48000000;395.26000000;;134.02000427;140.91999817;0E-8;0E-8;140.91999817;0E-8;140.10000610;;140.10000610;0.70000000;0.25450000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-29;370.41000000;326.60000000;;176.50999451;212.00000000;0E-8;;212.00000000;0E-8;156.83999634;;11.68999958;0.36500000;0.29450000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-29;581.21000000;530.79000000;57.97000000;64.57000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;63.04000000;;63.04000000;0.20700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-29;561.64599609;531.66000000;20.61000061;45.68999863;94.00000000;0E-8;0E-8;94.00000000;0E-8;59.86999893;;59.86999893;4.97500000;1.02450000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-29;531.45000000;504.92000000;;103.27000000;108.00000000;0E-8;1.00000000;109.00000000;0E-8;61.38999939;;1.75000000;0.20900000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-29;469.06799316;398.23000000;40.04000092;134.60000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;97.36000061;;36.22000122;3.57400000;1.83350000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-29;398.03000000;385.62000000;;106.47000000;106.00000000;0E-8;2.00000000;108.00000000;0E-8;98.51999664;;1.24000000;0.06200000;1.86260000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-29;383.98000000;365.88000000;;140.63000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;129.64999390;;31.20999908;0.16800000;3.22970000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-29;365.98000000;351.01000000;;175.68000000;154.00000000;38.00000000;0E-8;192.00000000;0E-8;131.85000610;;2.45000005;0.30100000;3.43900000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-29;350.93000000;333.31000000;;186.63000488;136.10000610;33.75000000;0E-8;169.85000610;0E-8;136.88000488;;5.21999979;0.31600000;3.72580000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-29;325.98600000;284.22000000;31.75000000;378.83000000;587.00000000;0E-8;0E-8;587.00000000;0E-8;333.50000000;;148.36999512;2.43000000;9.81060000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-29;283.58000000;258.18000000;;580.00000000;580.00000000;0E-8;0E-8;580.00000000;0E-8;357.17001343;;23.87999916;0.40200000;10.20650000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-29;257.52800000;235.60000000;;663.77001953;654.00000000;0E-8;0E-8;654.00000000;0E-8;413.42001343;;55.97999954;0.77100000;12.27810000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-29;319.46000000;280.84000000;0E-8;3354.19995117;3088.00000000;0E-8;0E-8;3088.00000000;-125.00000000;5269.08984375;;256.13000488;7.51300000;32.72770000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-29;279.82000000;257.86000000;;3709.35000000;3295.00000000;0E-8;0E-8;3295.00000000;0E-8;6162.79980469;6098.25976563;341.70001221;3.01700000;90.02970000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-29;344.52000000;310.33000000;;108.22000000;136.00000000;6.00000000;0E-8;142.00000000;0E-8;110.30000000;;110.30000000;0.13600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-29;257.25000000;236.43000000;;3693.39000000;3929.00000000;0E-8;4.00000000;3933.00000000;;7752.68994141;7688.14990234;409.66000366;7.25900000;97.63740000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-29;217.69000000;96.85000000;;5897.00000000;5897.00000000;0E-8;;5897.00000000;;9845.87988281;9781.33984375;982.95001221;-2.89700000;121.64450000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-29;280.57998657;224.29000000;25.86000061;373.98999023;79.00000000;0E-8;0E-8;79.00000000;0E-8;378.88000488;;378.88000488;4.67700000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-29;395.36999512;151.78000000;;78.66999817;75.00000000;12.00000000;;87.00000000;;80.34999847;;80.34999847;0.09900000;0.09740000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-29;411.92999268;320.24000000;;54.93000031;30.00000000;0E-8;24.00000000;54.00000000;;65.41999817;;65.41999817;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-29;320.24000000;180.69000000;;54.93000031;28.00000000;0E-8;;28.00000000;;65.41999817;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-29;354.95001221;249.01000000;;62.31000137;62.00000000;0E-8;1.00000000;63.00000000;0E-8;64.30000305;;64.30000305;0.02400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-29;615.79998779;578.20000000;89.41999817;270.23999023;151.00000000;94.00000000;0E-8;245.00000000;0E-8;127.52999878;;127.52999878;-0.13200000;1.20390000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-29;563.90997314;515.20000000;50.90000153;1092.81005859;153.00000000;0E-8;0E-8;153.00000000;;876.86999512;;758.72998047;4.23700000;4.27580000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-29;823.21000000;637.73000000;54.40000000;50.43000031;12.00000000;0E-8;0E-8;12.00000000;;52.31000137;;52.31000137;0.65400000;0.18350000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-29;761.49000000;;33.65000000;8.85600000;;0E-8;;11.00000000;;6.00000000;;6.00000000;0.00100000;3.81550000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-29;742.62000000;;62.67000000;25.95999908;;0E-8;;16.12000084;;31.27000000;64.54000000;31.27000000;0.50800000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-29;733.70000000;;60.52000000;14.00000000;;0E-8;;13.89999962;;24.47000000;;24.47000000;0.17500000;10.29550000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-29;711.48000000;;41.54000000;127.38000000;;129.00000000;;129.00000000;;99.01000000;;127.38700000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-29;446.89000000;427.27000000;51.32000000;182.00000000;182.00000000;0E-8;0E-8;182.00000000;0E-8;253.55000305;200.19999695;136.33999634;3.02700000;46.87320000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-29;427.35000610;404.12000000;;306.38000488;214.00000000;0E-8;0E-8;214.00000000;0E-8;258.67999268;210.13999939;38.68000031;0.78400000;49.53740000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-29;403.67999268;380.92000000;;234.30999756;260.00000000;0E-8;0E-8;260.00000000;0E-8;312.54998779;267.29000854;74.41999817;1.41900000;51.98420000;TIIBIT
