id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-29;381.00201416;356.88000000;28.77000046;325.57000732;269.92999268;0E-8;0E-8;269.92999268;0E-8;346.30999756;306.47000122;54.88000107;5.28500000;52.99770000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-29;356.95000000;324.55000000;;293.17000000;314.00000000;0E-8;0E-8;314.00000000;0E-8;380.13000488;338.82000732;21.65999985;2.16400000;54.10260000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-29;319.95001221;279.60000000;0E-8;328.00000000;203.00000000;0E-8;0E-8;203.00000000;125.00000000;446.98001099;108.69999695;16.35000038;4.81800000;55.75290000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-29;727.21000000;1.02000000;;17.00000000;6.23000002;0E-8;;6.00000000;;0E-8;71.63000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-29;437.26000000;321.67000000;30.92000000;1842.74000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;1632.31005859;;1632.31005859;10.75500000;3.31480000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-29;332.71000000;289.27000000;;997.04998779;1157.00000000;0E-8;;1157.00000000;;2425.53002930;;793.02001953;1.75200000;3.41940000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-29;286.67000000;263.49000000;;1473.04000000;1138.00000000;444.00000000;;1582.00000000;;3233.98999023;;778.85998535;1.37300000;3.55390000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-29;262.56000000;240.35000000;76.08000183;7130.37988281;1709.56005859;5389.00000000;;7098.56005859;;9539.41015625;;6145.93017578;3.18000000;5.64450000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-29;212.02999878;186.32000000;;15052.00976563;2347.28002930;13412.25000000;0E-8;15759.53027344;;15831.12011719;;6443.31982422;5.82200000;7.67160000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-29;837.05000000;;47.69000000;21.16000000;6.00000000;0E-8;0E-8;6.00000000;;20.16000000;;20.16000000;-0.07800000;0.05550000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-29;318.73001099;112.59000000;;22.55999947;14.00000000;0E-8;8.00000000;22.00000000;0E-8;24.61000061;;24.61000061;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-29;723.59997559;603.67000000;45.81000137;138.42999268;0E-8;0E-8;0E-8;0E-8;;136.94000244;;136.94000244;-0.23800000;5.98450000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-29;603.53997803;493.30000000;30.04000092;26.27000046;0E-8;0E-8;0E-8;0E-8;-19.00000000;159.28999329;168.10000610;21.84000015;-0.05700000;6.06450000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-29;799.49000000;706.24000000;61.54000000;12.93000031;0E-8;0E-8;7.13999987;7.13999987;;13.50000000;;13.50000000;0.04600000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-29;705.52000000;603.57000000;;10.00000000;0E-8;4.00000000;6.00000000;10.00000000;;14.55000019;;1.05999994;0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-29;603.56000000;538.41000000;18.66000000;29.35000000;0E-8;0E-8;10.00000000;10.00000000;19.00000000;18.80999947;10.00000000;4.26000023;0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-29;493.39001465;396.22000000;43.06999969;20.54999924;229.00000000;0E-8;;229.00000000;;184.27000427;;9.73999977;-0.10900000;6.75450000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-29;396.25000000;323.91000000;;216.73000000;204.00000000;0E-8;;204.00000000;;184.41999817;;3.84999990;-0.05800000;6.88450000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-29;323.79000000;258.56000000;;275.71000000;63.00000000;181.00000000;0E-8;244.00000000;;204.99000549;;24.21999931;-0.45300000;7.92450000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-29;258.48000000;241.37000000;;240.32000000;313.00000000;0E-8;0E-8;313.00000000;0E-8;213.44000244;;9.68999958;0E-8;8.74030000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-29;488.10000610;;63.79000092;10.47999954;;13.00000000;;29.00000000;;10.38000011;;10.38000011;-0.53600000;0.04350000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-29;316.51998901;278.87000000;43.22999954;49.68000031;66.00000000;0E-8;;66.00000000;;27.68000031;;17.64000000;-4.81300000;0.66290000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-29;278.50000000;183.88000000;;69.22000000;86.00000000;0E-8;;86.00000000;;27.81999969;;0.14000000;-0.06000000;0.68740000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-29;182.49000000;94.48000000;;98.32000000;157.00000000;0E-8;;157.00000000;;31.11000061;;3.25999999;-0.55500000;1.07230000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-29;92.09999847;54.08000000;;146.50999451;106.00000000;0E-8;0E-8;106.00000000;;34.75999832;;3.63000011;-0.60800000;1.59610000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-29;239.13000488;147.66000000;;18.53000000;0E-8;0E-8;18.00000000;18.00000000;0E-8;19.20000000;;19.20000000;-0.12500000;0.79100000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-29;147.05000305;105.57000000;;37.86999893;24.00000000;20.00000000;0E-8;44.00000000;0E-8;26.86000061;;7.42999983;-0.00900000;2.02870000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-29;103.08000183;69.04000000;;25.90999985;0E-8;0E-8;27.00000000;27.00000000;0E-8;27.97999954;;0.94999999;-0.03600000;2.48770000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-29;629.79000000;511.83000000;38.96000000;53.00000000;59.00000000;0E-8;19.00000000;78.00000000;;51.51000000;;51.51000000;-0.60800000;1.52160000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-29;704.22998047;659.40000000;67.69000244;53.99000168;87.00000000;0E-8;13.00000000;100.00000000;0E-8;52.24000168;;52.24000168;-0.63500000;1.83480000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-29;657.19000244;475.48000000;43.79999924;110.81999969;108.37999725;8.46000004;0E-8;116.83999634;0E-8;59.86999893;;5.55000019;-0.81100000;1.89130000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-29;631.28002930;480.22000000;42.08000183;15.80000019;84.65000153;14.72000027;0E-8;99.37999725;0E-8;27.79000092;;27.79000092;-1.85800000;0.69680000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-29;471.60998535;375.32000000;41.11999893;230.10000610;308.00000000;0E-8;;308.00000000;;111.26000214;;18.29999924;-0.47200000;3.21450000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-29;368.10400391;264.22000000;;330.51998901;42.00000000;126.00000000;;168.00000000;;124.58999634;;6.92999983;-4.21600000;5.67390000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-29;592.05000000;335.05000000;45.69000000;15.50000000;3.00000000;0E-8;;3.00000000;;7.21999979;;7.21999979;-1.83500000;0.80740000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-29;327.39999390;264.25000000;;4.63999987;2.00000000;0E-8;0E-8;2.00000000;0E-8;12.19999981;;5.15999985;-0.17200000;0.93450000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-29;264.20001221;210.72000000;;214.92999268;19.39999962;195.52999878;0E-8;214.92999268;0E-8;183.16999817;;32.79000092;-2.64000000;7.52100000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-29;546.15002441;426.11000000;41.36000061;11.96000004;16.62999916;0E-8;1.00000000;17.62999916;0E-8;9.97999954;;9.97999954;-0.00700000;0.10550000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-29;154.30000305;132.05000000;;49.39000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;45.52999878;;45.52999878;-0.12200000;1.41970000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-29;127.55000305;97.99000000;;59.52999878;37.00000000;31.00000000;0E-8;68.00000000;0E-8;48.83000183;;1.70000005;-0.26900000;1.70420000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-30;109.82000000;32.19000000;;3387.17993164;444.00000000;2872.00000000;0E-8;3316.00000000;0E-8;3984.21997070;;3333.58007813;-0.87800000;1.46030000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-30;114.59999847;6.32000000;101.34999847;909.84002686;160.00000000;682.00000000;;842.00000000;;908.08001709;;908.08001709;-1.76500000;5.19580000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-30;303.00000000;262.43000000;80.06999969;1636.81005859;567.00000000;630.00000000;;1197.00000000;;1645.57995605;;1645.57995605;8.09100000;0.72610000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-30;388.34000000;361.67000000;50.49000000;3200.00000000;811.00000000;0E-8;;811.00000000;;4349.83007813;;3268.83007813;209.41000000;42.75320000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-30;302.09000000;251.40000000;58.38000000;1000.00000000;797.00000000;0E-8;;797.00000000;;4079.63989258;;231.97999573;50.35900000;99.52390000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-30;251.35000000;230.04000000;;758.44000244;0E-8;0E-8;;0E-8;690.00000000;3790.70996094;;0E-8;;101.96970000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-30;229.98000000;140.49000000;;0E-8;0E-8;0E-8;;0E-8;;3790.70996094;;0E-8;0.34400000;102.02970000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-30;251.18000000;138.93000000;;758.44000244;689.00000000;0E-8;;689.00000000;;3790.70996094;;;;102.02970000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-30;137.40000000;14.17000000;;689.00000000;804.00000000;0E-8;;804.00000000;;3688.37988281;;0E-8;4.12200000;102.37840000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-30;58.34999847;42.34000000;;995.26000977;938.00000000;0E-8;;938.00000000;;996.46002197;;996.46002197;0.85600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-30;42.01000000;21.84000000;;928.57000732;399.00000000;538.46002197;0E-8;937.59997559;0E-8;1011.26000977;;3.01999998;;0.00520000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-30;20.31999969;3.16000000;;835.47998047;873.00000000;0E-8;0E-8;873.00000000;0E-8;1030.88000488;;8.06000042;0.33800000;0.01520000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-30;48.97399902;24.94000000;53.95000076;724.21002197;390.00000000;0E-8;0E-8;390.00000000;0E-8;744.02001953;;744.02001953;26.34300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-30;31.98999977;11.80000000;95.19999695;326.57000732;169.00000000;134.00000000;0E-8;304.00000000;0E-8;328.89999390;;328.89999390;1.36300000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-30;29.14999962;3.17000000;;903.33001709;919.00000000;0E-8;0E-8;919.00000000;;924.46997070;;924.46997070;0.36800000;0.84970000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-30;93.12000275;5.24000000;;0E-8;12566.75000000;0E-8;0E-8;12567.00000000;0E-8;0E-8;11605.71972656;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-30;96.25000000;83.19000000;;12183.63964844;1606.74000000;0E-8;11.09000000;1622.00000000;11165.11000000;12579.76953125;974.06000000;12579.76953125;0E-8;6.16520000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-30;152.08000183;138.10000000;;15145.57031250;3970.76000977;10087.24023438;;14058.00000000;;15060.12011719;;1782.73999023;4.94300000;9.13840000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-30;67.01000214;6.13000000;53.95000076;23642.53906250;6443.00000000;0E-8;0E-8;6443.00000000;0E-8;22911.53906250;;12677.42968750;9.81300000;26.13970000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-30;479.13000000;304.11000000;;31.00000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.55999947;;31.55999947;0.03500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-30;89.15000000;73.43000000;;23114.25000000;21317.80078125;1264.93994141;201.60000610;22784.33984375;0E-8;23162.77929688;;23162.77929688;-9.08400000;59.99350000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-30;71.29000000;55.02000000;;22729.44000000;21591.00000000;523.00000000;582.00000000;22696.00000000;0E-8;23237.98046875;;576.13000488;-9.69700000;59.99350000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-30;81.55999756;56.97000000;11.36999989;689.32000732;520.22998047;0E-8;0E-8;520.22998047;0E-8;691.52001953;;691.52001953;4.02400000;0.36520000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-30;265.23000000;205.71000000;37.59000000;107.71000000;141.00000000;0E-8;13.00000000;154.00000000;0E-8;108.59000000;;108.59000000;1.04300000;0.24520000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-30;213.66000000;114.90000000;;399.89000000;230.00000000;170.00000000;0E-8;400.00000000;0E-8;400.07000000;;400.07000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-30;298.76000977;272.89000000;59.00999832;1546.21997070;1016.00000000;0E-8;0E-8;1016.00000000;0E-8;1622.03002930;;1622.03002930;0E-8;3.47580000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-30;271.62000000;250.53000000;;1265.69995117;1350.75000000;8.52999973;8.00000000;1359.28002930;;1771.92004395;;150.67999268;0E-8;3.47580000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-30;220.44000000;166.29000000;;4974.87988281;3730.00000000;1262.00000000;0E-8;4992.00000000;0E-8;4752.75000000;;3122.43994141;2.62100000;3.54100000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-30;161.43000000;139.47000000;;4753.86000000;2731.00000000;2030.00000000;;4761.00000000;;4763.31982422;;28.36000061;0E-8;3.54100000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-30;314.95001221;279.32000000;;509.32000732;0E-8;484.00000000;0E-8;484.00000000;0E-8;528.89001465;;528.89001465;-0.02400000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-30;494.60000000;377.67000000;;108.97000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;94.69000244;;94.69000244;-0.01200000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-30;372.88000000;256.97000000;;109.88000000;82.00000000;28.00000000;;110.00000000;;96.62000275;;2.13000011;-0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-30;361.57000000;;;158.00000000;;84.00000000;;158.00000000;74.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-30;353.60000000;;;131.46000000;105.00000000;1.00000000;;106.00000000;;222.52999878;;222.52999878;-0.08000000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-30;257.61000000;205.60000000;98.97000000;189.33999634;189.00000000;3.00000000;0E-8;192.00000000;0E-8;215.71000671;;0E-8;-0.04700000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-30;184.78000000;;;610.02000000;572.00000000;29.00000000;1.00000000;601.00000000;;823.86999512;;259.85998535;-0.04100000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-30;89.65000153;62.02000000;;833.23999023;889.00000000;0E-8;16.00000000;905.00000000;;878.76000977;;111.12000275;-0.14100000;4.50900000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-30;60.71000000;40.12000000;;1071.82000000;1044.00000000;24.00000000;;1068.00000000;;1076.71997070;;198.88000488;-0.04800000;5.08680000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-30;906.35998535;885.81000000;39.58000183;101.94000244;73.00000000;0E-8;;73.00000000;;92.70999908;;92.70999908;0.12400000;0.19940000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-30;885.70000000;856.58000000;;79.43500000;80.00000000;0E-8;0E-8;80.00000000;;92.70999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-30;808.00000000;767.14000000;;231.66000000;204.00000000;0E-8;;204.00000000;;242.86000061;;152.36000061;0.18500000;0.82940000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-30;757.25000000;669.88000000;28.91000000;901.86000000;197.00000000;0E-8;0E-8;197.00000000;0E-8;704.84997559;;488.53000000;8.46200000;3.85680000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-30;657.92000000;619.95000000;31.52000000;374.50000000;312.00000000;0E-8;0E-8;312.00000000;0E-8;824.01000977;;125.76999664;1.71800000;4.43190000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-30;619.87000000;557.59000000;;309.72000000;264.00000000;0E-8;0E-8;264.00000000;0E-8;855.42999268;;29.02000046;0.36400000;4.49680000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-30;557.61000000;512.42000000;;287.06000000;294.00000000;0E-8;;294.00000000;;870.47998047;;12.01000023;0.30200000;4.53190000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-30;511.99000000;494.28000000;;348.73001099;336.00000000;0E-8;2.00000000;336.00000000;;913.59002686;;34.36000061;0.49900000;4.63680000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-30;494.39001465;393.24000000;;387.00000000;387.00000000;0E-8;;387.00000000;;1005.47998047;;76.73000336;2.03200000;4.81680000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-30;466.45999146;442.86000000;;404.82000732;437.00000000;0E-8;0E-8;437.00000000;0E-8;1142.93005371;;123.16000366;1.52500000;6.29450000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-30;845.48000000;750.00000000;50.89000000;64.73000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;53.73000000;;53.73000000;0.21600000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-30;664.35000000;575.13000000;;38.03000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;84.28000000;;33.92000000;0.01100000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-30;572.53000000;546.10000000;;39.82000000;36.00000000;0E-8;0E-8;36.00000000;0E-8;84.18000031;;1.26000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-30;430.07998657;380.50000000;10.51000023;714.07000000;640.00000000;0E-8;0E-8;640.00000000;0E-8;1487.70996094;;259.89001465;1.83800000;14.56680000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-30;374.88400000;322.48000000;12.53000000;865.19000000;1080.00000000;0E-8;0E-8;1080.00000000;0E-8;1749.85998535;;162.41000366;3.92700000;17.53610000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-30;556.10998535;361.47000000;;126.91999817;32.00000000;81.00000000;2.00000000;115.00000000;;150.82000732;;150.82000732;-0.00200000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-30;494.52000000;330.73000000;51.05000000;1191.00000000;51.00000000;0E-8;;51.00000000;;1190.42000000;;1190.42000000;-0.70700000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-30;85.56000000;36.55000000;;392.32000732;130.32000732;263.73999023;0E-8;394.05999756;0E-8;415.70001221;;415.70001221;-0.04400000;0.59900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-30;699.46002197;625.05000000;19.80999947;59.81000000;33.00000000;0E-8;0E-8;33.00000000;;49.40000153;;49.40000153;-1.93900000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-30;610.16000000;;21.16000000;33.89000000;32.00000000;0E-8;;32.00000000;;54.88999939;;7.19000006;-0.12900000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-30;610.50000000;556.03000000;28.82000000;36.88000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;33.68000031;;33.68000031;-0.45200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-30;457.38000488;394.30000000;49.13999939;259.91000366;151.00000000;0E-8;0E-8;151.00000000;0E-8;277.47000122;;202.05000305;-0.41200000;6.32350000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-30;352.14000000;;;212.54000000;;81.00000000;;81.00000000;132.00000000;374.76998901;;106.95999908;-0.00400000;6.94840000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-30;658.84000000;526.41000000;;41.46000000;40.00000000;0E-8;1.00000000;41.00000000;;41.51000000;;41.51000000;-0.01100000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-30;437.66000000;356.07000000;;100.12000000;80.00000000;18.00000000;2.00000000;100.00000000;;90.87999725;;50.13999939;-0.00100000;0.80970000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-30;251.36000000;233.26000000;86.00000000;443.95000000;134.00000000;0E-8;0E-8;134.00000000;307.54000000;762.15002441;576.63000488;327.26998901;;8.71740000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-30;247.70000000;139.69000000;;307.59000000;308.00000000;0E-8;0E-8;308.00000000;0E-8;0.02000000;307.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-30;139.40000000;;;652.24000000;558.00000000;91.00000000;;649.00000000;;884.13000488;698.59997559;133.02999878;0.01800000;8.86190000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-30;362.72000000;;53.68000000;2.55000000;;0E-8;0E-8;0E-8;146.00000000;25.53000069;168.11000061;8.10999966;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-30;398.73000000;;;137.01200000;;0E-8;;125.00000000;;367.00000000;168.11000061;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-30;;;;103.00000000;103.00000000;;;103.00000000;;8.18999958;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-30;443.40000000;;22.58000000;20.42000000;0E-8;0E-8;;21.00000000;21.00000000;17.40999985;;17.40999985;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-30;413.45000000;;89.66000000;70.88000000;;0E-8;;24.00000000;-21.00000000;8.18999958;25.61000061;8.18999958;-0.29500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-30;;;;70.88000000;51.00000000;;;51.00000000;;8.18999958;41.11000061;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-30;86.32000000;;;70.88000000;147.00000000;0E-8;;147.00000000;;8.18999958;185.11000061;;-0.01400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-30;150.75000000;126.56000000;;149.00000000;168.00000000;0E-8;;168.00000000;;152.61000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-30;793.05999756;755.41000000;42.65000153;145.27000427;33.00000000;0E-8;0E-8;33.00000000;0E-8;121.44999695;;121.44999695;0.36400000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-30;736.19000244;674.60000000;10.72000027;233.47000122;96.00000000;0E-8;0E-8;96.00000000;0E-8;195.58000183;;76.02999878;0.90900000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-30;629.13000000;519.46000000;19.74000000;437.06000000;105.00000000;0E-8;;105.00000000;;559.30999756;;358.48999023;1.05500000;1.04840000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-30;785.88600000;695.17000000;15.72000000;204.47999573;89.83000183;0E-8;;89.83000183;;151.91000366;;151.91000366;2.21400000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-30;694.79000000;623.71000000;58.63000000;123.67000000;118.00000000;0E-8;;118.00000000;;169.83000183;;11.85000038;0.40700000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-30;623.52000000;565.19000000;31.03000000;143.45000000;125.00000000;0E-8;10.00000000;135.00000000;;172.35000610;;1.48000000;0.22200000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-30;564.92000000;517.64000000;;149.00000000;149.00000000;0E-8;;149.00000000;;178.60000610;;3.55999994;0.36800000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-30;839.63000488;771.89000000;44.61000061;127.41999817;101.88999939;6.71000004;7.00000000;108.58999634;109.00000000;123.68000031;;123.68000031;2.47600000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-30;770.11999512;729.81000000;50.00999832;174.88999939;108.00000000;14.00000000;0E-8;122.00000000;0E-8;145.72999573;;31.52000000;0.72700000;0.71520000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-30;587.75000000;516.15000000;61.41000000;458.83000000;238.00000000;0E-8;0E-8;238.00000000;0E-8;424.25000000;;283.70001221;0.27400000;1.39520000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-30;504.83600000;434.01000000;27.72000000;766.33000000;408.00000000;0E-8;0E-8;408.00000000;0E-8;1472.90002441;;279.44000244;3.14200000;5.04940000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-30;430.89000000;395.88000000;;459.63000000;269.00000000;0E-8;;269.00000000;;1561.93005371;;55.50000000;0.67600000;5.35450000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-30;392.22000000;324.87000000;14.31000000;1240.83000000;1945.00000000;0E-8;;1945.00000000;;2426.12988281;;796.03997803;3.90500000;12.16230000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-30;476.99000000;449.06000000;99.48000000;199.92000000;198.00000000;0E-8;0E-8;198.00000000;0E-8;187.47999573;;187.47999573;0.13800000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-30;447.99000000;410.46000000;;193.19000000;149.00000000;0E-8;0E-8;149.00000000;0E-8;187.00000000;;7.76000000;0.21500000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-30;353.82000732;326.30000000;;150.27999878;154.00000000;0E-8;0E-8;154.00000000;0E-8;182.24000549;;14.47000000;-0.05400000;0.43480000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-30;446.50000000;395.05000000;;136.85000610;119.70999908;0E-8;0E-8;119.70999908;0E-8;149.22999573;;149.22999573;0.68200000;0.25480000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-30;370.30999756;326.51000000;;144.74000549;195.00000000;0E-8;;195.00000000;0E-8;153.97999573;;12.44999981;0.35400000;0.29480000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-30;581.25000000;530.79000000;58.65000000;61.86000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;63.94000000;;63.94000000;0.20100000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-30;561.63600000;531.67000000;20.50000000;55.75999832;96.00000000;0E-8;0E-8;96.00000000;0E-8;61.87000000;;61.87000000;4.89100000;1.02480000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-30;531.48000000;504.81000000;;100.73000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;63.68999863;;2.24000001;0.20700000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-30;469.07598877;398.22000000;40.13000107;141.47000122;110.00000000;0E-8;0E-8;110.00000000;0E-8;109.19999695;;46.52000046;3.62400000;1.84450000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-30;398.03000000;385.62000000;;103.00000000;101.00000000;0E-8;2.00000000;103.00000000;0E-8;109.83000183;;2.11000000;0.06200000;1.87420000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-30;384.16000000;365.87000000;;173.64000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;161.36000061;;52.95000076;0.16600000;3.27320000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-30;366.02000000;350.99000000;;161.88000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;161.80999756;;4.15000000;0.29900000;3.48970000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-30;350.84000000;333.46000000;;146.02000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;167.16000366;;8.85000038;0.31300000;3.78190000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-30;325.95000000;284.20000000;31.50000000;398.98000000;569.00000000;0E-8;0E-8;569.00000000;0E-8;395.08999634;;199.11000061;2.38700000;9.98350000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-30;283.57000000;258.18000000;;570.55000000;579.00000000;0E-8;0E-8;579.00000000;0E-8;397.48999023;;26.26000023;0.39300000;10.38550000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-30;257.52398682;235.60000000;;644.22998047;654.00000000;0E-8;0E-8;654.00000000;0E-8;435.70001221;;61.56000137;0.75800000;12.46940000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-30;319.58000000;280.67000000;0E-8;3677.23999023;2622.00000000;0E-8;0E-8;2622.00000000;-123.00000000;4934.10009766;;242.22999573;7.34700000;32.98260000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-30;279.81000000;257.92000000;;3270.27000000;3308.00000000;0E-8;0E-8;3308.00000000;0E-8;5782.89990234;5656.58984375;352.51998901;2.94100000;90.60320000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-30;344.40000000;310.39000000;;117.76000000;138.00000000;6.00000000;0E-8;144.00000000;0E-8;120.36000000;;120.36000000;0.13200000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-30;257.25000000;236.44000000;;3917.00000000;3913.00000000;0E-8;4.00000000;3917.00000000;;7205.33984375;7079.02978516;415.30999756;7.10400000;98.21580000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-30;217.69000000;96.53000000;;5695.00000000;5695.00000000;0E-8;;5695.00000000;;9727.32031250;9601.00000000;974.04998779;-2.33500000;122.46480000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-30;280.92001343;224.30000000;29.12999916;1192.41003418;78.00000000;0E-8;0E-8;78.00000000;0E-8;1197.31005859;;1197.31005859;4.68400000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-30;395.39999390;151.49000000;;84.98000336;68.00000000;12.00000000;;80.00000000;;85.80999756;;85.80999756;0.10100000;0.09580000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-30;411.89000000;320.22000000;;59.54000092;42.00000000;0E-8;18.00000000;60.00000000;;65.80000305;;65.80000305;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-30;320.17000000;180.83000000;;59.54000092;42.00000000;0E-8;;42.00000000;;65.80000305;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-30;355.00000000;248.96000000;;58.15999985;56.00000000;0E-8;1.00000000;57.00000000;0E-8;65.55000305;;65.55000305;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-30;615.98999023;578.05000000;99.47000122;210.55999756;151.16000366;11.00000000;0E-8;162.16000366;0E-8;161.33000183;;161.33000183;-0.13500000;1.21130000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-30;564.09997559;515.19000000;51.81999969;1770.06005859;152.00000000;0E-8;0E-8;152.00000000;;1075.36999512;;930.94000244;4.01300000;4.30190000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-30;823.37000000;637.75000000;55.46000000;59.68999863;12.00000000;0E-8;0E-8;12.00000000;;58.63000107;;58.63000107;0.64800000;0.18450000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-30;761.47000000;;33.52000000;7.71600000;;0E-8;;12.00000000;;11.00000000;;11.00000000;0.00100000;3.81520000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-30;742.71997070;;63.52999878;111.41999817;;0E-8;;12.92000008;;75.03000000;126.31000000;75.03000000;0.50500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-30;733.76000977;;61.27000046;25.00000000;;0E-8;;13.80000019;;35.47000000;;35.47000000;0.17200000;10.29520000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-30;711.30000000;;39.86000000;138.49500000;;140.00000000;;140.00000000;;159.01000000;;138.50200000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-30;446.88000000;427.38000000;51.23000000;237.92000000;265.00000000;0E-8;0E-8;265.00000000;0E-8;336.07998657;272.82998657;179.63999939;2.98800000;46.93770000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-30;427.26998901;404.52000000;;321.01998901;378.00000000;0E-8;0E-8;378.00000000;0E-8;334.73001099;275.07000732;39.90999985;0.77300000;49.69580000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-30;403.66000366;381.08000000;;382.30999756;408.00000000;0E-8;0E-8;408.00000000;0E-8;373.50000000;320.14999390;76.79000092;1.39100000;52.19810000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-30;381.04000000;356.65000000;29.63000000;428.23999023;216.61999512;0E-8;0E-8;216.61999512;0E-8;361.17999268;317.41000366;53.77000046;5.14800000;53.22260000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-30;356.95000000;324.35000000;;238.00000000;238.00000000;0E-8;0E-8;238.00000000;0E-8;374.35000610;332.57000732;21.21999931;2.10700000;54.37420000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-30;319.95001221;279.59000000;0E-8;316.00000000;193.00000000;0E-8;0E-8;193.00000000;123.00000000;418.04998779;118.23999786;15.46000004;4.67800000;56.07100000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-30;727.25000000;1.74000000;;149.00000000;6.65999985;0E-8;;7.00000000;;0E-8;143.65000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-30;437.44000000;333.91000000;31.31000000;2059.33000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;2076.04003906;;2076.04003906;10.79600000;3.37160000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-30;332.60000000;288.49000000;;617.77001953;793.00000000;0E-8;;793.00000000;;2668.79003906;;777.64001465;1.76000000;3.47650000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-30;286.75000000;263.09000000;;1218.95996094;981.00000000;129.00000000;;1110.00000000;;3270.37011719;;763.76000977;1.38200000;3.61130000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-30;262.50000000;239.94000000;73.48000000;6459.66015625;1804.45996094;4814.00000000;;6618.45996094;;9272.84960938;;6026.74023438;3.12100000;5.73480000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-30;212.09000000;185.79000000;;14984.03027344;2407.14990234;12223.75000000;0E-8;14630.90039063;;16337.07031250;;6318.35009766;5.64500000;7.76390000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-30;837.24000000;;48.67000000;20.59000000;3.00000000;0E-8;0E-8;3.00000000;;21.12000000;;21.12000000;-0.07900000;0.05520000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-30;318.64999390;112.51000000;;17.86000061;10.00000000;0E-8;8.00000000;18.00000000;0E-8;19.92000008;;19.92000008;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-30;723.71002197;603.70000000;46.06999969;117.13000000;0E-8;0E-8;0E-8;0E-8;;129.14999390;;129.14999390;-0.23000000;5.98480000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-30;603.57000732;493.23000000;30.62999916;26.15999985;0E-8;0E-8;0E-8;0E-8;-19.00000000;156.57000732;166.24000549;23.29999924;-0.05000000;6.06480000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-30;799.52001953;706.24000000;61.74000168;13.03999996;0E-8;0E-8;7.13999987;7.13999987;;14.07999992;;14.07999992;0.04700000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-30;705.52000000;603.62000000;;9.00000000;0E-8;3.00000000;6.00000000;9.00000000;;15.15999985;;1.13000000;0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-30;603.59000000;538.41000000;19.02000000;30.04000000;0E-8;0E-8;10.00000000;10.00000000;19.00000000;19.67000008;10.00000000;4.55000019;0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-30;493.26000977;396.31000000;42.54999924;34.40000153;280.00000000;0E-8;;280.00000000;;186.61000061;;9.39000034;-0.08600000;6.75480000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-30;396.36000000;323.92000000;;270.02000000;142.00000000;58.00000000;;200.00000000;;189.35000610;;3.71000004;-0.04700000;6.88480000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-30;323.81000000;258.30000000;;239.71000000;0E-8;208.00000000;0E-8;208.00000000;;210.78999329;;23.37000084;-0.42000000;7.92480000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-30;258.12000000;241.38000000;;188.41000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;218.91999817;;9.35000038;0E-8;8.74680000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-30;488.05999756;;62.95000076;5.84999990;;13.00000000;;29.00000000;;10.39999962;;10.39999962;-0.51700000;0.04450000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-30;316.48999023;279.04000000;43.11000061;51.27000046;100.00000000;0E-8;;100.00000000;;24.73999977;;14.35999966;-4.74300000;0.67100000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-30;279.21000000;183.57000000;;112.04000000;75.00000000;0E-8;;75.00000000;;25.04999924;;0.15000001;-0.05700000;0.69580000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-30;182.17000000;94.40000000;;85.81000000;135.00000000;0E-8;;135.00000000;;29.21999931;;3.46000004;-0.54900000;1.08740000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-30;92.30000305;53.87000000;;146.74000549;106.00000000;0E-8;0E-8;106.00000000;;33.15000153;;3.84999990;-0.60300000;1.61870000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-30;239.11999512;147.38000000;;17.46999931;0E-8;0E-8;18.00000000;18.00000000;0E-8;18.12999916;;18.12999916;-0.12400000;0.79030000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-30;147.00000000;105.52000000;;34.18999863;15.00000000;20.00000000;0E-8;35.00000000;0E-8;25.32999992;;6.92999983;-0.00800000;2.03290000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-30;103.05999756;69.02000000;;26.90999985;0E-8;0E-8;28.00000000;28.00000000;0E-8;26.50000000;;0.88000000;-0.03300000;2.49260000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-30;629.76000000;511.83000000;38.64000000;53.00000000;59.00000000;0E-8;19.00000000;78.00000000;;53.53000000;;53.53000000;-0.63500000;1.52390000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-30;704.03997803;659.40000000;59.93000031;43.15999985;87.90000153;0E-8;13.00000000;100.90000153;0E-8;47.88999939;;47.88999939;-0.62700000;1.82160000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-30;657.25000000;475.02000000;45.00000000;105.66000366;78.79000092;8.81000042;0E-8;87.59999847;0E-8;54.06000137;;5.09000015;-0.80800000;1.87710000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-30;631.23999023;480.11000000;41.95000076;30.53000069;48.00999832;15.90999985;0E-8;63.91999817;0E-8;24.95999908;;24.95999908;-1.84800000;0.69230000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-30;471.44000244;375.32000000;40.00999832;172.86999512;308.00000000;0E-8;;308.00000000;;102.23000336;;18.38999939;-0.44900000;3.20480000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-30;368.20001221;264.22000000;;301.51998901;0E-8;151.00000000;;151.00000000;;115.26000214;;7.28000021;-4.19900000;5.66130000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-30;592.05999756;335.04000000;45.77000046;12.50000000;0E-8;0E-8;;0E-8;;7.36999989;;7.36999989;-1.80900000;0.81580000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-30;327.44000244;264.24000000;;2.64000010;0E-8;0E-8;0E-8;0E-8;0E-8;12.60000038;;5.26999998;-0.17100000;0.94480000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-30;264.21000000;210.70000000;;198.38000488;0E-8;189.33999634;0E-8;189.33999634;0E-8;167.03999329;;31.29999924;-2.62800000;7.52030000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-30;546.20001221;425.96000000;42.29999924;5.80999994;2.02999997;0E-8;1.00000000;3.02999997;0E-8;11.13000011;;11.13000011;-0.00600000;0.10520000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-30;154.28999329;132.01000000;;43.38999939;46.00000000;0E-8;0E-8;46.00000000;0E-8;43.97999954;;43.97999954;-0.11800000;1.44320000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-30;127.48999786;97.89000000;;42.29000092;6.00000000;49.00000000;0E-8;55.00000000;0E-8;46.16999817;;1.63999999;-0.26800000;1.73810000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-31;109.77000000;31.54000000;;2810.41992188;406.00000000;2444.00000000;0E-8;2850.00000000;0E-8;3399.64990234;;2758.14990234;-0.89300000;1.46970000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-31;114.63000000;5.75000000;101.76000000;747.67999268;159.00000000;433.00000000;;592.00000000;;745.91998291;;745.91998291;-1.76400000;5.27420000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-31;303.10000610;263.23000000;82.11000061;1867.39001465;567.00000000;849.00000000;;1416.00000000;;1876.21997070;;1876.21997070;8.09600000;0.71390000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-31;388.43000000;361.66000000;51.37000000;3300.00000000;803.00000000;0E-8;;803.00000000;;4590.29003906;;3464.29003906;209.52600000;44.04680000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-31;302.12000000;251.40000000;59.00000000;900.00000000;726.00000000;0E-8;;726.00000000;;4266.79980469;;227.83000183;50.19900000;101.42610000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-31;251.32000000;229.93000000;;701.28002930;0E-8;0E-8;;0E-8;737.00000000;3901.38989258;;0E-8;;103.90030000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-31;229.88000000;140.97000000;;0E-8;2.00000000;0E-8;;2.00000000;;3901.38989258;;0E-8;0.34200000;103.96030000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-31;251.20000000;139.11000000;;759.15002441;736.00000000;0E-8;;736.00000000;;3901.38989258;;;;103.96030000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-31;137.37000000;14.10000000;;738.00000000;801.00000000;0E-8;;801.00000000;;3790.70996094;;0E-8;4.10200000;104.31160000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-31;58.30000000;42.30000000;;903.23999023;932.00000000;0E-8;;932.00000000;;890.27001953;;890.27001953;0.86100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-31;42.04000000;21.91000000;;941.25000000;401.00000000;531.00000000;0E-8;932.21997070;0E-8;901.82000732;;2.70000005;;0.00480000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-31;20.35000038;3.30000000;;972.59002686;967.00000000;0E-8;0E-8;967.00000000;0E-8;918.14001465;;7.19999981;0.33500000;0.01480000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-31;48.97999954;25.34000000;54.06999969;670.33001709;527.00000000;0E-8;0E-8;527.00000000;0E-8;707.90002441;;707.90002441;26.36900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-31;32.02000046;12.10000000;95.81999969;351.88000488;170.00000000;134.00000000;0E-8;318.00000000;0E-8;348.41000366;;348.41000366;1.32500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-31;29.10000000;3.17000000;;871.33001709;887.00000000;0E-8;0E-8;887.00000000;;886.64001465;;886.64001465;0.36300000;0.85030000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-31;93.83000183;5.19000000;;0E-8;10444.58000000;0E-8;0E-8;10445.00000000;0E-8;0E-8;12077.83007813;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-31;96.08000183;83.36000000;;12688.45996094;1900.16000000;0E-8;9.46000000;1910.00000000;11603.48000000;13058.04003906;980.21000000;13058.04003906;0E-8;6.16480000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-31;152.25999451;138.28000000;;15345.75976563;3919.36010742;10520.63964844;;14440.00000000;;16328.91015625;;1802.14001465;4.79600000;9.23160000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-31;67.79000000;5.63000000;58.31000000;24932.98046875;5278.00000000;0E-8;0E-8;5278.00000000;0E-8;24053.06054688;;12805.83007813;10.07800000;26.28030000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-31;479.14999390;304.09000000;;31.93000031;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.87999916;;31.87999916;0.03500000;0.04000000;AMUGUA
