id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-31;89.25000000;73.51000000;;23751.66992188;20811.77929688;2400.30004883;209.69000244;23421.75976563;0E-8;23326.05078125;;23326.05078125;-9.21500000;60.02650000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-31;71.28000000;55.24000000;;23269.56000000;21231.00000000;1490.00000000;582.00000000;23303.00000000;0E-8;23747.41992188;;577.84002686;-9.68700000;60.02650000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-31;81.62000000;55.99000000;11.87000000;651.53997803;505.10998535;0E-8;0E-8;505.10998535;0E-8;649.08001709;;649.08001709;4.03200000;0.36480000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-31;265.23000000;204.86000000;37.59000000;108.00000000;88.00000000;0E-8;20.00000000;108.00000000;0E-8;108.56000000;;108.56000000;1.00700000;0.24480000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-31;213.61000000;115.00000000;;388.95000000;293.00000000;96.00000000;0E-8;389.00000000;0E-8;389.14000000;;389.14000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-31;298.90000000;273.42000000;60.45000000;1633.41003418;1296.00000000;0E-8;0E-8;1296.00000000;0E-8;1612.95996094;;1612.95996094;0E-8;3.47420000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-31;271.78000000;249.90000000;;1406.51000977;1098.31005859;8.76000023;8.00000000;1107.06994629;;1769.21997070;;149.83999634;0E-8;3.47420000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-31;220.44000000;166.29000000;;4987.00000000;3646.00000000;1341.00000000;0E-8;4987.00000000;0E-8;4847.25976563;;3174.01000977;2.58900000;3.53900000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-31;161.46000000;139.49000000;;4751.42000000;2653.00000000;2077.00000000;;4730.00000000;;4848.52001953;;28.82999992;0E-8;3.53900000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-31;314.80000000;279.03000000;;395.48001099;0E-8;398.00000000;0E-8;398.00000000;0E-8;602.28997803;;602.28997803;-0.02400000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-31;495.47000000;378.02000000;;213.84000000;140.00000000;64.00000000;0E-8;204.00000000;0E-8;183.25000000;;183.25000000;-0.01200000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-31;372.85000610;257.52000000;;171.77000427;82.00000000;90.00000000;;172.00000000;;172.61999512;;4.11999989;-0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-31;359.45000000;;;275.00000000;;208.00000000;;279.00000000;71.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-31;353.67001343;;;126.69999695;122.00000000;1.00000000;;123.00000000;;407.70999146;;407.70999146;-0.08200000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-31;257.50000000;206.49000000;97.77000000;336.37000000;252.00000000;89.00000000;0E-8;341.00000000;0E-8;392.27999878;;0E-8;-0.04700000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-31;184.78000000;;;800.00000000;694.00000000;106.00000000;1.00000000;800.00000000;;1199.20996094;;261.91000366;-0.04300000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-31;89.58000183;61.91000000;;824.39001465;832.00000000;0E-8;16.00000000;848.00000000;;1123.54003906;;112.00000000;-0.14500000;4.51100000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-31;60.39000000;40.03000000;;1025.73000000;1037.00000000;1.00000000;;1038.00000000;;1313.80004883;;200.46000671;-0.04900000;5.09320000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-31;906.47998047;885.77000000;40.47999954;141.44000244;72.00000000;0E-8;;72.00000000;;92.52999878;;92.52999878;0.12000000;0.20060000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-31;885.72000000;856.59000000;;81.37600000;81.00000000;0E-8;0E-8;81.00000000;;92.52999878;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-31;807.93000000;767.52000000;;258.33999634;286.00000000;0E-8;;286.00000000;;264.95999146;;172.33000183;0.18000000;0.83060000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-31;757.33000000;669.92000000;29.31000000;997.56000000;192.00000000;0E-8;0E-8;192.00000000;0E-8;799.27001953;;568.23000000;8.32600000;3.86320000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-31;658.02000000;619.99000000;32.24000000;489.33000000;281.00000000;0E-8;0E-8;281.00000000;0E-8;850.02001953;;141.24000549;1.68600000;4.43810000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-31;619.95000000;557.61000000;;318.51000000;278.00000000;0E-8;0E-8;278.00000000;0E-8;875.03002930;;32.59000015;0.35400000;4.50320000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-31;557.69000000;512.43000000;;309.78000000;282.00000000;0E-8;;282.00000000;;884.42999268;;13.48999977;0.29000000;4.53810000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-31;512.01000000;494.28000000;;349.45000000;341.00000000;0E-8;2.00000000;341.00000000;;917.20001221;;38.59000015;0.47800000;4.64320000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-31;494.39999390;393.24000000;;413.14999390;390.00000000;0E-8;;390.00000000;;1001.55999756;;86.16999817;1.94700000;4.82320000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-31;466.32998657;442.89000000;;249.32000732;458.00000000;0E-8;0E-8;458.00000000;0E-8;1153.32995605;;149.97000122;1.45800000;6.30550000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-31;845.77000000;750.00000000;52.12000000;87.53000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;69.76000000;;69.76000000;0.21600000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-31;664.21000000;575.24000000;;41.38000000;43.00000000;0E-8;0E-8;43.00000000;0E-8;105.78000000;;44.04000000;0.01100000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-31;572.43000000;546.29000000;;43.76000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;104.68000000;;1.59000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-31;430.11999512;380.43000000;10.63000011;741.07000000;667.00000000;0E-8;0E-8;667.00000000;0E-8;1485.67004395;;276.60000610;1.78400000;14.67320000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-31;374.87000000;321.97000000;12.42000000;800.72000000;869.00000000;0E-8;0E-8;869.00000000;0E-8;1650.35998535;;150.19999695;3.77500000;17.67390000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-31;555.98999023;361.21000000;;163.14999390;32.00000000;131.00000000;2.00000000;165.00000000;;116.66000366;;116.66000366;-0.00200000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-31;495.35000000;330.73000000;53.34000000;1029.00000000;51.00000000;0E-8;;51.00000000;;1028.39000000;;1028.39000000;-0.73600000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-31;85.58000183;36.30000000;;358.92001343;128.52000427;228.66999817;0E-8;357.17999268;0E-8;398.70999146;;398.70999146;-0.04600000;0.60100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-31;699.47998047;625.05000000;19.88999939;59.81999969;33.00000000;0E-8;0E-8;33.00000000;;52.15000153;;52.15000153;-1.92500000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-31;610.21000000;;21.43000000;42.46000000;33.00000000;0E-8;;33.00000000;;59.04999924;;7.59000015;-0.12900000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-31;610.55999756;556.01000000;29.09000015;37.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;33.90000153;;33.90000153;-0.45200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-31;457.72000000;394.18000000;50.80000000;255.74000549;140.00000000;0E-8;0E-8;140.00000000;0E-8;297.54998779;;220.83999634;-0.42200000;6.32650000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-31;352.17000000;;;293.69000000;;162.00000000;;162.00000000;131.00000000;384.92999268;;107.45999908;-0.00400000;6.95160000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-31;659.38000000;526.61000000;;63.06000000;45.00000000;10.00000000;1.00000000;56.00000000;;63.11000000;;63.11000000;-0.01200000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-31;437.66000000;356.07000000;;100.00000000;80.00000000;18.00000000;2.00000000;100.00000000;0E-8;123.33000183;;64.72000122;-0.00100000;0.81030000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-31;251.31000000;234.07000000;81.00000000;553.00000000;178.00000000;66.00000000;0E-8;244.00000000;315.00000000;852.07000732;637.07000732;356.69000244;;8.72260000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-31;247.70000000;139.66000000;;315.00000000;315.00000000;0E-8;0E-8;315.00000000;0E-8;0.02000000;315.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-31;139.49000000;;;635.24000000;574.00000000;58.00000000;;632.00000000;;959.60998535;744.60998535;144.97999573;0.01900000;8.86810000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-31;362.79000000;;56.97000000;4.40000000;;0E-8;;0E-8;;56.04000092;191.03999329;17.80999947;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-31;398.65000000;;;134.99800000;;0E-8;;138.00000000;;368.00000000;190.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-31;;;;112.00000000;112.00000000;;;112.00000000;;17.98999977;144.00000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-31;447.35000000;;83.33000000;39.08000000;0E-8;0E-8;;26.00000000;26.00000000;38.22000122;;38.22000122;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-31;413.49000000;;89.92000000;37.43000000;;0E-8;;24.00000000;-26.00000000;17.98999977;42.99000168;17.98999977;-0.30000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-31;;;;37.43000000;51.00000000;;;51.00000000;;17.98999977;51.00000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-31;86.17000000;;;37.43000000;163.00000000;0E-8;;163.00000000;;17.98999977;195.00000000;;-0.01400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-31;151.35000000;126.60000000;;249.00000000;174.00000000;12.00000000;;186.00000000;;252.66999817;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-31;793.56000000;754.82000000;45.91000000;542.35998535;32.00000000;0E-8;0E-8;32.00000000;0E-8;180.74000549;;180.74000549;0.33900000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-31;736.23999023;674.60000000;10.88000011;158.69000244;96.00000000;0E-8;0E-8;96.00000000;0E-8;264.23999023;;113.15000153;0.85800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-31;629.31000000;519.47000000;20.04000000;566.72000000;107.00000000;0E-8;;107.00000000;;665.61999512;;450.01000977;0.98400000;1.04160000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-31;785.95000000;695.17000000;15.84000000;234.36999512;87.66000366;0E-8;;87.66000366;;201.05999756;;201.05999756;2.16400000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-31;694.83000000;623.70000000;59.97000000;140.69000000;118.00000000;0E-8;;118.00000000;;192.86999512;;14.32999992;0.39000000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-31;623.42000000;565.30000000;16.87000000;143.94000000;155.00000000;0E-8;10.00000000;165.00000000;;189.86000061;;1.78999996;0.20800000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-31;564.81000000;517.85000000;;164.96000000;221.00000000;0E-8;;221.00000000;;185.41000366;;4.30000019;0.34600000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-31;839.75000000;770.89000000;46.74000000;259.92999268;24.65999985;8.89999962;9.00000000;33.56000137;34.00000000;212.80000305;;212.80000305;2.41200000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-31;770.22000000;730.03000000;52.53000000;119.69000244;27.00000000;17.00000000;0E-8;44.00000000;0E-8;207.80999756;;39.56999969;0.70200000;0.71480000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-31;588.25000000;515.57000000;63.78000000;409.25000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;501.85000610;;356.11999512;0.26200000;1.39480000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-31;504.93800000;434.06000000;28.07000000;800.64000000;293.00000000;0E-8;0E-8;293.00000000;0E-8;1555.70996094;;337.92999268;3.02800000;5.04060000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-31;430.95000000;395.71000000;;285.38000000;237.00000000;0E-8;;237.00000000;;1591.65002441;;63.54000092;0.65300000;5.34550000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-31;392.22000000;324.38000000;14.31000000;1354.00000000;1354.00000000;0E-8;;1354.00000000;;2545.93994141;;972.85998535;3.79800000;12.23770000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-31;476.97000000;449.34000000;98.43000000;253.14999390;257.00000000;0E-8;0E-8;257.00000000;0E-8;215.63999939;;215.63999939;0.13500000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-31;447.98000000;410.94000000;;246.04000000;249.00000000;0E-8;0E-8;249.00000000;0E-8;217.52000427;;8.92000008;0.20900000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-31;353.85000610;326.75000000;;236.77999878;234.00000000;0E-8;0E-8;234.00000000;0E-8;215.08999634;;16.63999939;-0.05500000;0.43520000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-31;446.53000000;395.06000000;;139.21000671;121.84999847;0E-8;0E-8;121.84999847;0E-8;158.05000305;;158.05000305;0.66300000;0.25520000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-31;370.35000000;326.27000000;;138.03999329;118.00000000;0E-8;;118.00000000;0E-8;158.61000061;;13.18999958;0.34200000;0.29520000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-31;581.30000000;530.79000000;59.50000000;64.57000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;63.93000000;;63.93000000;0.19500000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-31;561.63000000;531.68000000;20.43000000;71.86000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;83.63000000;;83.63000000;4.80400000;1.02520000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-31;531.49000000;504.82000000;;94.91000000;92.00000000;0E-8;1.00000000;93.00000000;0E-8;82.27999878;;3.26999998;0.20400000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-31;469.08801270;398.21000000;40.25999832;158.22000122;111.00000000;0E-8;0E-8;111.00000000;0E-8;141.89999390;;67.76999664;3.66900000;1.85550000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-31;398.03000000;;;117.00000000;115.00000000;0E-8;2.00000000;117.00000000;;140.97000122;;3.15000010;0.06100000;1.88580000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-31;384.40000000;365.87000000;;191.86000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;216.22999573;;79.16000366;0.16400000;3.31680000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-31;366.02000000;350.96000000;;170.00000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;216.03999329;;6.21000004;0.29500000;3.54030000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-31;350.84000000;333.47000000;;178.00000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;222.94000244;;13.22999954;0.30900000;3.83810000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-31;325.95200000;284.08000000;31.51000000;462.85998535;453.42001343;0E-8;0E-8;453.42001343;0E-8;567.80999756;;331.89999390;2.35000000;10.15650000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-31;283.56000000;258.07000000;;497.82998657;506.17001343;0E-8;0E-8;506.17001343;0E-8;534.97998047;;34.09999847;0.38500000;10.56450000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-31;257.50400000;235.55000000;;578.17999268;627.00000000;0E-8;0E-8;627.00000000;0E-8;535.28997803;;79.94000244;0.74400000;12.66060000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-31;319.66000000;280.58000000;0E-8;3099.35009766;2412.00000000;0E-8;0E-8;2412.00000000;-102.00000000;4791.45996094;;243.44999695;7.15500000;33.23740000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-31;279.75000000;257.93000000;;3086.73000000;3313.00000000;0E-8;0E-8;3313.00000000;0E-8;5611.39990234;5449.20019531;389.04998779;2.86400000;91.17680000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-31;344.38000000;310.30000000;;133.65000000;132.00000000;6.00000000;0E-8;138.00000000;0E-8;132.19000000;;132.19000000;0.12800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-31;257.25000000;236.45000000;;3912.00000000;3908.00000000;0E-8;4.00000000;3912.00000000;;6722.29980469;6560.10009766;442.50000000;6.95700000;98.79420000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-31;217.75000000;95.39000000;;5739.48000000;4897.00000000;0E-8;;4897.00000000;;9479.95019531;9317.75000000;994.58001709;-1.77500000;123.28520000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-31;281.20001221;224.32000000;32.02999878;1070.05004883;78.00000000;0E-8;0E-8;78.00000000;0E-8;1074.93005371;;1074.93005371;4.66100000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-31;395.45999146;151.58000000;;93.19000244;71.00000000;12.00000000;;83.00000000;;91.98000336;;91.98000336;0.10400000;0.09420000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-31;411.91000000;320.22000000;;66.23000000;64.00000000;0E-8;2.00000000;66.00000000;;67.08999634;;67.08999634;0.01100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-31;320.17000000;180.92000000;;66.23000000;65.00000000;0E-8;;65.00000000;;67.08999634;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-31;354.95001221;249.21000000;;78.83999634;79.00000000;0E-8;1.00000000;80.00000000;0E-8;66.55999756;;66.55999756;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-31;615.88000488;578.27000000;93.62999725;235.78999329;152.88000488;111.00000000;0E-8;263.88000488;0E-8;223.25999451;;223.25999451;-0.13800000;1.21870000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-31;564.30000000;515.19000000;52.83000000;1934.41003418;152.00000000;0E-8;0E-8;152.00000000;;1395.66003418;;1203.36999512;3.78600000;4.32810000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-31;823.54000000;637.74000000;56.60000000;63.27000046;12.00000000;0E-8;0E-8;12.00000000;;61.38000107;;61.38000107;0.63900000;0.18550000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-31;761.47000000;;33.52000000;12.00000000;;0E-8;;12.00000000;;9.00000000;;9.00000000;0.00100000;3.81480000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-31;742.85000000;;64.64000000;138.25999451;;0E-8;;9.31999969;;77.45000000;162.20000000;77.45000000;0.49900000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-31;733.89000000;;62.90000000;45.00000000;;0E-8;;13.72999954;;55.47000000;;55.47000000;0.17100000;10.29480000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-31;710.84000000;;35.76000000;304.29600000;;246.00000000;;308.00000000;;293.01000000;;304.30300000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-31;446.95000000;427.16000000;51.87000000;285.81000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;390.60998535;310.63000488;215.66999817;2.96200000;47.00230000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-31;427.14999390;404.17000000;;178.33000183;263.00000000;0E-8;0E-8;263.00000000;0E-8;404.98999023;340.88000488;41.63999939;0.76000000;49.85420000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-31;403.66000000;381.06000000;;343.00000000;343.00000000;0E-8;0E-8;343.00000000;0E-8;449.98001099;386.73001099;80.12000275;1.36000000;52.41190000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-31;381.09000000;356.63000000;30.76000000;443.86000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;414.82998657;364.35998535;54.02999878;5.00700000;53.44740000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-31;356.94000000;324.35000000;;160.17000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;407.08999634;360.19000244;21.31999969;2.04800000;54.64580000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-31;319.95000000;279.65000000;0E-8;305.00000000;203.00000000;0E-8;0E-8;203.00000000;102.00000000;394.22000122;134.13000488;15.53999996;4.53800000;56.38900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-31;727.24000000;1.83000000;;16.00000000;15.51000023;0E-8;;16.00000000;;0E-8;180.10000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-31;437.66000000;333.88000000;31.79000000;2494.52000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;2425.38989258;;2425.38989258;10.85100000;3.42840000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-31;332.82000000;288.15000000;;929.16000000;545.00000000;33.00000000;;578.00000000;;3014.63989258;;734.82000732;1.76800000;3.53350000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-31;286.70999146;263.16000000;;1139.39001465;797.00000000;397.00000000;;1194.00000000;;3505.77001953;;721.69000244;1.38900000;3.66870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-31;262.54000000;239.40000000;75.56000000;5875.58984375;1823.61999512;3925.00000000;;5748.62011719;;9043.66015625;;5694.83007813;3.12800000;5.82520000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-31;212.10000610;185.66000000;;13989.16015625;2397.87988281;11449.73046875;0E-8;13847.61035156;;15791.95996094;;5970.37988281;5.46300000;7.85610000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-31;837.42000000;;49.59000000;21.67000000;5.00000000;0E-8;0E-8;5.00000000;;20.62000000;;20.62000000;-0.08000000;0.05480000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-31;318.69000244;112.52000000;;16.06999969;9.00000000;0E-8;7.00000000;16.00000000;0E-8;19.14999962;;19.14999962;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-31;723.77001953;603.73000000;46.22000122;106.88999939;43.00000000;0E-8;0E-8;43.00000000;;133.83999634;;133.83999634;-0.22100000;5.98520000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-31;603.59002686;493.17000000;31.03000069;68.48000336;51.00000000;0E-8;0E-8;51.00000000;-19.00000000;153.66000366;164.39999390;22.29999924;-0.04400000;6.06520000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-31;799.55999756;706.24000000;61.99000168;14.89999962;0E-8;0E-8;7.15000010;7.15000010;;15.52999973;;15.52999973;0.04900000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-31;705.52000000;603.59000000;;10.00000000;0E-8;4.00000000;6.00000000;10.00000000;;16.48999977;;1.08000004;0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-31;603.61000000;538.41000000;19.25000000;29.69000000;0E-8;0E-8;10.00000000;10.00000000;19.00000000;20.73999977;10.00000000;4.34999990;0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-31;493.22000122;396.41000000;42.38999939;115.54000092;191.00000000;0E-8;;191.00000000;;185.52999878;;10.14000034;-0.06300000;6.75520000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-31;396.32000000;323.92000000;;175.54000000;80.00000000;121.00000000;;201.00000000;;189.99000549;;4.01000023;-0.03600000;6.88520000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-31;323.72000000;258.17000000;;223.28999329;212.00000000;154.00000000;0E-8;366.00000000;;214.96000671;;25.21999931;-0.38600000;7.92520000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-31;258.34000000;241.25000000;;339.85000000;146.00000000;120.00000000;0E-8;266.00000000;0E-8;224.16999817;;10.09000015;0E-8;8.75320000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-31;488.04000854;;62.47999954;16.27000046;;13.00000000;;29.00000000;;10.80000019;;10.80000019;-0.49800000;0.04550000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-31;316.47000000;279.24000000;43.02000000;41.47999954;74.00000000;0E-8;;74.00000000;;23.94000053;;13.47000027;-4.67700000;0.67900000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-31;279.42000000;183.29000000;;79.34000000;68.00000000;0E-8;;68.00000000;;24.12000084;;0.13000000;-0.05400000;0.70420000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-31;182.00000000;94.08000000;;72.07000000;98.00000000;0E-8;;98.00000000;;27.48999977;;3.13000011;-0.54300000;1.10260000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-31;92.18000031;53.76000000;;79.45999908;104.00000000;0E-8;0E-8;104.00000000;;31.04000092;;3.48000002;-0.59800000;1.64130000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-31;239.10000610;147.17000000;;16.93000031;0E-8;0E-8;18.00000000;18.00000000;0E-8;17.60000038;;17.60000038;-0.12300000;0.78970000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-31;147.55000305;105.38000000;;29.03000069;0E-8;20.00000000;0E-8;20.00000000;0E-8;24.20000076;;6.46999979;-0.00800000;2.03710000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-31;103.01999664;68.94000000;;17.81999969;0E-8;0E-8;20.00000000;20.00000000;0E-8;25.23999977;;0.81999999;-0.03100000;2.49740000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-31;629.74000000;511.83000000;38.42000000;61.33000000;59.00000000;0E-8;19.00000000;78.00000000;;61.26000000;;61.26000000;-0.66200000;1.52610000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-31;703.86999512;659.40000000;53.04999924;49.86000061;88.00000000;0E-8;13.00000000;101.00000000;0E-8;39.22999954;;39.22999954;-0.61500000;1.80840000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-31;657.29998779;474.85000000;46.00000000;95.98000336;70.04000092;11.01000023;0E-8;81.05000305;0E-8;45.56000137;;4.17000008;-0.80400000;1.86290000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-31;631.17999268;480.19000000;41.75999832;32.00999832;66.75000000;15.31999969;0E-8;82.06999969;0E-8;29.81999969;;29.81999969;-1.83600000;0.68770000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-31;471.27999878;375.32000000;38.97000122;182.82000732;310.00000000;0E-8;;310.00000000;;95.88999939;;19.54000092;-0.42500000;3.19520000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-31;368.23999023;264.30000000;;320.92999268;137.00000000;121.00000000;;258.00000000;;104.51000214;;4.57999992;-4.17900000;5.64870000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-31;592.05999756;335.12000000;45.77000046;6.00000000;6.00000000;0E-8;;6.00000000;;7.30999994;;7.30999994;-1.78100000;0.82420000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-31;327.60000610;264.29000000;;10.56999969;0E-8;0E-8;0E-8;0E-8;0E-8;12.56000042;;5.23000002;-0.17000000;0.95520000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-31;264.26000000;210.82000000;;275.05999756;84.59999847;145.19999695;0E-8;229.80000305;0E-8;155.58000183;;29.11000061;-2.62000000;7.51970000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-31;546.40002441;425.97000000;46.18000031;15.31999969;2.85999990;0E-8;1.00000000;3.85999990;0E-8;13.14999962;;13.14999962;-0.00500000;0.10480000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-31;154.22999573;132.01000000;;30.32000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;35.91999817;;35.91999817;-0.11500000;1.46680000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-31;127.44999695;97.89000000;;52.52999878;24.00000000;37.00000000;0E-8;61.00000000;0E-8;40.09999847;;1.34000003;-0.26600000;1.77190000;RIUHPJ
